datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/01  00:15:00,17.15,False,427500.0,0.11875,0.11875,0.475,20.67605415095025,20.7326055150324,20.68828020959638,20.740332919562533,21.1566226214655,20.798779083321413,16.7,29.4,1
 07/01  00:30:00,17.1,False,427500.0,0.11875,0.2375,0.475,20.646320030201174,20.69811993856073,20.656840325502763,20.70451910774476,21.12225083878728,20.765610048159342,16.7,29.4,2
 07/01  00:45:00,17.05,False,427500.0,0.11875,0.35624999999999996,0.475,20.617598506987388,20.667533671021445,20.626726662079065,20.672906400838094,21.08762507235176,20.73447806265555,16.7,29.4,3
 07/01  01:00:00,17.0,False,427500.0,0.11875,0.475,0.475,20.590500886281696,20.63870020697051,20.598335583667968,20.64333334853356,21.05542924758384,20.705259854607515,16.7,29.4,4
 07/01  01:15:00,16.925,False,427500.0,0.11875,0.59375,0.475,20.56475148451292,20.61127467046345,20.571564059464112,20.61530537598552,21.025036324736263,20.677586383032455,16.7,29.4,5
 07/01  01:30:00,16.85,False,427500.0,0.11875,0.7125,0.475,20.54010568177062,20.585315014476585,20.54616202148416,20.58881631866086,20.995993775106893,20.651278562299826,16.7,29.4,6
 07/01  01:45:00,16.775,False,427500.0,0.11875,0.83125,0.475,20.51646157813432,20.560703403662256,20.521933736777918,20.56374134539184,20.968287767660403,20.626225566325346,16.7,29.4,7
 07/01  02:00:00,16.7,False,427500.0,0.11875,0.9500000000000001,0.475,20.49374209260584,20.537241779471994,20.49874268802715,20.539879956334914,20.941961297144235,20.602313562716827,16.7,29.4,8
 07/01  02:15:00,16.625,False,427500.0,0.11875,1.06875,0.475,20.47194828727889,20.514871085104637,20.476572550067583,20.517164861579428,20.918090499275014,20.57972945666111,16.7,29.4,9
 07/01  02:30:00,16.549999999999997,False,427500.0,0.11875,1.1875,0.475,20.451136739073867,20.493610824689554,20.45546698180772,20.495606324808715,20.89581981574276,20.558328137224528,16.7,29.4,10
 07/01  02:45:00,16.474999999999998,False,427500.0,0.11875,1.30625,0.475,20.431173868182498,20.473307653813528,20.43528146958738,20.47504405555552,20.874630201849463,20.537887449797676,16.7,29.4,11
 07/01  03:00:00,16.4,False,427500.0,0.11875,1.4249999999999998,0.475,20.41189739825958,20.45378929938778,20.415843822757115,20.45530054122069,20.854339110180327,20.518234034361097,16.7,29.4,12
 07/01  03:15:00,16.325,False,427500.0,0.11875,1.5437499999999997,0.475,20.393230183032305,20.43495801703762,20.39706347375424,20.43627359494696,20.834887120497758,20.499282477853775,16.7,29.4,13
 07/01  03:30:00,16.25,False,427500.0,0.11875,1.6624999999999996,0.475,20.37511615512737,20.416748213470644,20.37887766437088,20.417893686784826,20.81623416006965,20.480973975964673,16.7,29.4,14
 07/01  03:45:00,16.175,False,427500.0,0.11875,1.7812499999999996,0.475,20.357502084255525,20.399101832574107,20.36122931930409,20.400099343230444,20.79832923544121,20.46325236296107,16.7,29.4,15
 07/01  04:00:00,16.1,False,427500.0,0.11875,1.8999999999999995,0.475,20.340340127171856,20.3819656189982,20.344066570838663,20.38283437877344,20.781113905995834,20.446064120355597,16.7,29.4,16
 07/01  04:15:00,16.1,False,427500.0,0.11875,2.0187499999999994,0.475,20.32546351760512,20.36659480550353,20.32904323638093,20.36735184335105,20.76453899638945,20.430598479846015,16.7,29.4,17
 07/01  04:30:00,16.1,False,427500.0,0.11875,2.1374999999999993,0.475,20.318743199249816,20.363157736518797,20.32687417749608,20.36381743475188,20.748811639644167,20.424280837532148,16.7,29.4,18
 07/01  04:45:00,16.1,False,427500.0,0.11875,2.256249999999999,0.475,20.318842984445897,20.373694959815083,20.342258234531005,20.370391758585026,20.734386078991093,20.42791480327362,16.7,29.4,19
 07/01  05:00:00,16.1,False,427500.0,0.11875,2.374999999999999,0.475,20.32331166956185,20.390690863109164,20.36340336851606,20.38381152271616,20.72179150701731,20.43660178618411,16.7,29.4,20
 07/01  05:15:00,16.1,False,427500.0,0.11875,2.493749999999999,0.475,20.33057608512451,20.41043690533292,20.38481214956764,20.40232612122381,20.711364046783597,20.447903061606496,16.7,29.4,21
 07/01  05:30:00,16.1,False,427500.0,0.11875,2.612499999999999,0.475,20.340684065310004,20.43378165490878,20.40850947004225,20.425455557588336,20.70319039541094,20.46232422865206,16.7,29.4,22
 07/01  05:45:00,16.1,False,427500.0,0.11875,2.731249999999999,0.475,20.363671613339868,20.491111918117724,20.469753845105465,20.46922581591524,20.69724321913048,20.498201282321755,16.7,29.4,23
 07/01  06:00:00,16.1,False,427500.0,0.11875,2.8499999999999988,0.475,20.39959688166442,20.583827006804523,20.567800650963804,20.533928363697807,20.694850955734548,20.55600077177302,16.7,29.4,24
 07/01  06:15:00,16.1,False,1975860.5083342053,0.5488501412039458,3.3988501412039445,2.1954005648157833,21.997844519489128,22.0585927821029,22.048148476034648,22.046018662458906,21.825732722022195,21.995267432421556,22.2,23.9,25
 07/01  06:30:00,16.1,False,1958055.5890321324,0.5439043302867034,3.9427544714906477,2.1756173211468135,22.196262936798533,22.194273280313155,22.19789734594544,22.19467109743776,22.19762408703326,22.19614574950563,22.2,23.9,26
 07/01  06:45:00,16.1,False,1960963.075445423,0.5447119654015063,4.487466436892154,2.1788478616060254,22.20252323571913,22.19960437541094,22.20154076500419,22.19915869804844,22.202219482041667,22.201009311244874,22.2,23.9,27
 07/01  07:00:00,16.1,False,1958783.6377671345,0.5441065660464262,5.03157300293858,2.1764262641857046,22.200734543234866,22.199965976986384,22.200028801681345,22.201401220746824,22.20075993236875,22.200578095003635,22.2,23.9,28
 07/01  07:15:00,16.25,False,1980794.2568252224,0.5502206268958951,5.5817936298344755,2.2008825075835805,22.20109716652077,22.20169562374656,22.20003441621112,22.19890876555594,22.201497622123576,22.200646718831592,22.2,23.9,29
 07/01  07:30:00,16.4,False,2004877.02547726,0.5569102848547943,6.13870391468927,2.2276411394191773,22.20089323591049,22.20083594083477,22.199788626097494,22.201662696467,22.200758880843512,22.200787876030653,22.2,23.9,30
 07/01  07:45:00,16.549999999999997,False,2030263.2294261097,0.5639620081739193,6.702665922863189,2.255848032695677,22.20121243036128,22.1997140954314,22.199582506846543,22.201310195907205,22.202069794653124,22.200777804639912,22.2,23.9,31
 07/01  08:00:00,16.7,False,2056329.527136526,0.5712026464268127,7.273868569290002,2.284810585707251,22.19920693832183,22.19871022155668,22.199674181000955,22.200315613571973,22.201927286179284,22.199966848126145,22.2,23.9,32
 07/01  08:15:00,16.825,True,9507995.433964314,2.641109842767865,9.914978412057867,10.56443937107146,22.30308801521084,22.19986195024194,22.579980397431974,22.19997303811377,22.520978431085798,22.360776366416864,22.2,23.9,33
 07/01  08:30:00,16.95,True,9532952.434201969,2.64804234283388,12.563020754891747,10.59216937133552,22.459720596991502,22.287502298090796,23.033427638700644,22.2000969302158,22.89512481702272,22.57517445620429,22.2,23.9,34
 07/01  08:45:00,17.075,True,9556901.683564223,2.654694912101173,15.21771566699292,10.618779648404692,22.64493873397621,22.46696368478448,23.324885319936392,22.19958651713413,23.13492342606211,22.75425953637866,22.2,23.9,35
 07/01  09:00:00,17.2,True,9577218.74049086,2.6603385390252385,17.87805420601816,10.641354156100954,22.836126826410982,22.666597135664222,23.5707881497894,22.253058856204103,23.32558171420625,22.930430536454992,22.2,23.9,36
 07/01  09:15:00,17.349999999999998,True,12258293.912316946,3.405081642310263,21.28313584832842,13.620326569241051,23.323447370797744,23.126100856016954,23.89110599509182,22.65532098137475,23.777298925182716,23.354654825692798,22.2,23.9,37
 07/01  09:30:00,17.5,True,12448708.89414564,3.457974692818233,24.741110541146654,13.831898771272932,23.765044793220053,23.517933251297578,23.898665144820093,23.011820368002223,23.8963377921593,23.61796026989985,22.2,23.9,38
 07/01  09:45:00,17.650000000000002,True,12625169.78776426,3.5069916077122945,28.248102148858948,14.027966430849178,23.893390445108853,23.768843618211637,23.89829883374092,23.233019314196877,23.898572553534592,23.738424952958574,22.2,23.9,39
 07/01  10:00:00,17.8,True,12766022.257316656,3.546117293699071,31.794219442558017,14.184469174796284,23.898050743925637,23.883981027710245,23.898101191018245,23.40644324099393,23.8984195929706,23.796999159323732,22.2,23.9,40
 07/01  10:15:00,17.925,True,13288286.983777724,3.6911908288271453,35.48541027138516,14.764763315308581,23.898210692672173,23.89651399707294,23.89801514040738,23.584525743034806,23.89826534847943,23.835106184333345,22.2,23.9,41
 07/01  10:30:00,18.05,True,13439928.85072927,3.733313569647019,39.21872384103218,14.933254278588077,23.898083444744756,23.89794910605869,23.8979923076052,23.761951325428857,23.89774050359168,23.870743337485838,22.2,23.9,42
 07/01  10:45:00,18.175,True,13566595.295588072,3.7684986932189086,42.98722253425109,15.073994772875634,23.898025518220727,23.898108797444817,23.89801898499447,23.88236323656265,23.89768513485925,23.89484033441638,22.2,23.9,43
 07/01  11:00:00,18.3,True,13685793.712348849,3.8016093645413465,46.78883189879244,15.206437458165386,23.898015617586108,23.898145628528464,23.89805038187269,23.89627826467007,23.897685840059957,23.897635146543458,22.2,23.9,44
 07/01  11:15:00,18.3,True,13247898.596805688,3.679971832446024,50.46880373123846,14.719887329784097,23.89820658742937,23.89830651138633,23.89822786139812,23.898120621431826,23.89793793268506,23.898159902866144,22.2,23.9,45
 07/01  11:30:00,18.3,True,13277158.562005837,3.6880996005571767,54.15690333179563,14.752398402228707,23.89827364377512,23.898389514457207,23.89830695638968,23.89835135877825,23.89799552770635,23.89826340022132,22.2,23.9,46
 07/01  11:45:00,18.3,True,13314897.410932813,3.698582614148003,57.855485945943634,14.794330456592013,23.898342048824272,23.8984753661676,23.89838646287145,23.89843318405345,23.89805364340734,23.89833814106482,22.2,23.9,47
 07/01  12:00:00,18.3,True,13349550.34844482,3.7082084301235607,61.5636943760672,14.832833720494243,23.8984007376762,23.898540095308118,23.898448963259,23.898492183935986,23.89810647100182,23.898397690236227,22.2,23.9,48
 07/01  12:15:00,18.450000000000003,True,12044613.259337898,3.3457259053716384,64.90942028143884,13.382903621486554,23.898739435289183,23.89880870845232,23.89873687133396,23.89877101066872,23.898578991532144,23.898727003455267,22.2,23.9,49
 07/01  12:30:00,18.6,True,12037371.50079982,3.3437143057777274,68.25313458721656,13.37485722311091,23.898836355367763,23.89892126467454,23.898845372238377,23.898882477024905,23.898676474870157,23.898832388835146,22.2,23.9,50
 07/01  12:45:00,18.75,True,12044150.359894443,3.3455973221929005,71.59873190940947,13.382389288771602,23.898961735073996,23.89907615166589,23.898997819794022,23.899035741746623,23.89877708507017,23.898969706670137,22.2,23.9,51
 07/01  13:00:00,18.9,True,12049974.822014764,3.347215228337434,74.9459471377469,13.388860913349736,23.89907025312686,23.89919588698029,23.89912430630072,23.899156881571432,23.898865310724464,23.899082527740752,22.2,23.9,52
 07/01  13:15:00,18.625,True,13005979.765893036,3.6127721571925098,78.55871929493941,14.451088628770039,23.898941511626298,23.899096421832777,23.89902659286413,23.899057436424695,23.89860876106469,23.89894614476252,22.2,23.9,53
 07/01  13:30:00,18.35,True,13003792.843916548,3.6121646788657076,82.17088397380512,14.44865871546283,23.89893047751564,23.899044402178216,23.898991770518823,23.899009778794778,23.89859545897087,23.898914377595666,22.2,23.9,54
 07/01  13:45:00,18.075000000000003,True,12988531.63044752,3.6079254529020885,85.77880942670721,14.431701811608354,23.898854953141523,23.89891647993589,23.898878367255204,23.89888297889383,23.89853958565765,23.898814472976824,22.2,23.9,55
 07/01  14:00:00,17.8,True,12977955.06791736,3.6049875188659333,89.38379694557315,14.419950075463733,23.898783877387636,23.89881334382997,23.89878139556318,23.89877799564922,23.898483042458977,23.898727930977795,22.2,23.9,56
 07/01  14:15:00,17.8,True,13300098.263771782,3.694471739936606,93.07826868550976,14.777886959746423,23.89867193587349,23.898699801031672,23.89866646642529,23.89866171666953,23.89836275825409,23.898612535650816,22.2,23.9,57
 07/01  14:30:00,17.8,True,13342000.85862494,3.706111349618039,96.7843800351278,14.824445398472156,23.89857679028808,23.898600255117103,23.898565264405043,23.89855773075488,23.89827334846293,23.898514677805604,22.2,23.9,58
 07/01  14:45:00,17.8,True,13326462.20565104,3.7017950571252882,100.48617509225309,14.807180228501153,23.898520515895942,23.89854407513177,23.898509999258405,23.898510075412045,23.89818837448216,23.898454608036065,22.2,23.9,59
 07/01  15:00:00,17.8,True,13282597.62145043,3.689610450402897,104.17578554265599,14.758441801611587,23.898500304187824,23.898531977656013,23.89849818170681,23.89851274549569,23.89812594451883,23.89843383071304,22.2,23.9,60
 07/01  15:15:00,17.375,True,12603023.741546474,3.5008399282073537,107.67662547086334,14.003359712829415,23.89861868417907,23.898638533741934,23.89861345536092,23.89863284053928,23.898223542101828,23.898545411184607,22.2,23.9,61
 07/01  15:30:00,16.950000000000003,True,12458461.156175096,3.460683654493082,111.13730912535642,13.842734617972328,23.89864790301868,23.89866759237573,23.898646905817248,23.873342180629106,23.898196568379237,23.893500230044,22.2,23.9,62
 07/01  15:45:00,16.525000000000002,True,12365275.056937654,3.4347986269271256,114.57210775228354,13.739194507708502,23.898631319156813,23.875218075431,23.898624031331902,23.789926475245817,23.89815578660922,23.872111137554953,22.2,23.9,63
 07/01  16:00:00,16.1,True,12287014.339553673,3.4130595387649088,117.98516729104846,13.652238155059635,23.898612617318022,23.80477012540013,23.89859733035343,23.682777538098904,23.898122954959558,23.83657611322601,22.2,23.9,64
 07/01  16:15:00,15.975,True,11183923.715424662,3.1066454765068503,121.09181276755531,12.426581906027401,23.89880178142345,23.616393259921622,23.898756300886333,23.483552443831773,23.89837679930884,23.7591761170744,22.2,23.9,65
 07/01  16:30:00,15.85,True,11134214.991772026,3.0928374977144513,124.18465026526977,12.371349990857805,23.89876492909073,23.45204436303572,23.89871125743775,23.31579543649348,23.89833031650179,23.692729260511896,22.2,23.9,66
 07/01  16:45:00,15.725,True,11096082.785600958,3.0822452182224884,127.26689548349225,12.328980872889954,23.89872191003361,23.34280356325629,23.898664938907007,23.205764754986596,23.898270214990035,23.648845076434704,22.2,23.9,67
 07/01  17:00:00,15.6,True,11067283.251798583,3.0742453477218286,130.3411408312141,12.296981390887314,23.87952882361272,23.256928252941297,23.89862820033462,23.12349370778599,23.89821622587024,23.611359042108973,22.2,23.9,68
 07/01  17:15:00,15.725,True,11077410.9568658,3.077058599129389,133.4181994303435,12.308234396517555,23.846075609941963,23.179723231662223,23.898593147947725,23.056371053624,23.898174904862618,23.575787589607707,22.2,23.9,69
 07/01  17:30:00,15.85,True,11088647.78020004,3.0801799389444553,136.49837936928796,12.320719755777821,23.810352302911006,23.10919880762857,23.898566692694367,23.004703862993704,23.898145601558337,23.5441934535572,22.2,23.9,70
 07/01  17:45:00,15.975,True,11097054.535202464,3.0825151486673508,139.5808945179553,12.330060594669403,23.77076483622601,23.03634232730016,23.89856496976594,22.94737455479565,23.89812463263761,23.510234264145073,22.2,23.9,71
 07/01  18:00:00,16.1,True,11103979.698722351,3.084438805200653,142.66533332315595,12.337755220802611,23.726658167857348,22.959731183866467,23.89857351078403,22.87924603550724,23.89810949393684,23.472463678390387,22.2,23.9,72
 07/01  18:15:00,16.1,True,7252039.420652313,2.0144553946256423,144.6797887177816,8.057821578502569,23.251087603048997,22.47622384349895,23.49859595170212,22.40348538584021,23.82255852844621,23.090390262507295,22.2,23.9,73
 07/01  18:30:00,16.1,True,7230395.620504096,2.0084432279178044,146.6882319456994,8.033772911671218,22.805271146662108,22.21195177667385,23.091825605353407,22.21002295159104,23.69908328212524,22.80363095248113,22.2,23.9,74
 07/01  18:45:00,16.1,True,7226157.611933643,2.007266003314901,148.6954979490143,8.029064013259603,22.560764785776755,22.1995924901055,22.844610489269435,22.199721639925656,23.58254119624135,22.67744612026374,22.2,23.9,75
 07/01  19:00:00,16.1,True,7222421.268125395,2.006228130034832,150.70172607904914,8.024912520139328,22.41819397932493,22.2016542408792,22.683847367566567,22.1995572565828,23.484272556581647,22.59750508018703,22.2,23.9,76
 07/01  19:15:00,16.1,False,4516706.693044548,1.2546407480679298,151.95636682711708,5.018562992271719,22.205929333418894,22.200073087948237,22.28564823115877,22.200313136486898,23.05042407524124,22.38847757285081,22.2,23.9,77
 07/01  19:30:00,16.1,False,4497968.461270657,1.2494356836862937,153.20580251080338,4.997742734745175,22.20095060466368,22.201994406547605,22.20257280864684,22.200836090905437,22.55674716380624,22.27262021491396,22.2,23.9,78
 07/01  19:45:00,16.1,False,4474770.036445333,1.2429916767903701,154.44879418759376,4.971966707161481,22.200601491609397,22.201353872166727,22.20073500520493,22.20096857363165,22.292429817066317,22.21921775193581,22.2,23.9,79
 07/01  20:00:00,16.1,False,4467196.2713796245,1.2408878531610068,155.68968204075478,4.963551412644027,22.20005804047085,22.202605190084608,22.200388460574207,22.200339317736603,22.201773681550627,22.20103293808338,22.2,23.9,80
 07/01  20:15:00,16.1,False,1440000.0,0.39999999999999997,156.08968204075478,1.5999999999999999,21.98317823584138,22.039976585974973,22.02052717908704,22.0649037828652,22.21563423416189,22.064844003586096,16.7,29.4,81
 07/01  20:30:00,16.1,False,1440000.0,0.39999999999999997,156.4896820407548,1.5999999999999999,21.80303757059113,21.904762498398917,21.8641078763173,21.947371405011086,22.26207087092665,21.956270044249017,16.7,29.4,82
 07/01  20:45:00,16.1,False,1440000.0,0.39999999999999997,156.8896820407548,1.5999999999999999,21.68593363512297,21.80497640400393,21.75020377459963,21.849479793782216,22.25879949673297,21.86987862084834,16.7,29.4,83
 07/01  21:00:00,16.1,False,1440000.0,0.39999999999999997,157.2896820407548,1.5999999999999999,21.593664976693344,21.7147579069298,21.65318537528028,21.75505488079617,22.207547108998465,21.784842049739613,16.7,29.4,84
 07/01  21:15:00,16.375,False,427500.0,0.11875,157.4084320407548,0.475,21.48645493319506,21.60540984504524,21.54054614927796,21.641433078132003,22.108644401846025,21.676497681499256,16.7,29.4,85
 07/01  21:30:00,16.65,False,427500.0,0.11875,157.5271820407548,0.475,21.344511612725253,21.462952012633533,21.393541782665437,21.495473448218476,21.968957457846084,21.53308726281776,16.7,29.4,86
 07/01  21:45:00,16.924999999999997,False,427500.0,0.11875,157.64593204075481,0.475,21.22543578902887,21.342602535731537,21.269432318244565,21.37185186587443,21.825137228230336,21.406891947421947,16.7,29.4,87
 07/01  22:00:00,17.2,False,427500.0,0.11875,157.76468204075482,0.475,21.140545790201237,21.2527352924331,21.179549423923323,21.278759189516744,21.70729711112855,21.311777361440594,16.7,29.4,88
 07/01  22:15:00,17.2,False,427500.0,0.11875,157.88343204075483,0.475,21.06944055366885,21.175135711228545,21.104073577608936,21.198100763772185,21.614617963407063,21.232273713937115,16.7,29.4,89
 07/01  22:30:00,17.2,False,427500.0,0.11875,158.00218204075483,0.475,21.002085150558543,21.10196392396272,21.033019700707456,21.12214114328583,21.536638535257605,21.15916969075443,16.7,29.4,90
 07/01  22:45:00,17.2,False,427500.0,0.11875,158.12093204075484,0.475,20.938773199120195,21.03374982422444,20.96647558114591,21.05143052580524,21.46665120874244,21.09141606780765,16.7,29.4,91
 07/01  23:00:00,17.2,False,427500.0,0.11875,158.23968204075484,0.475,20.88101394622784,20.97160563845756,20.90575307532157,20.987063458931104,21.40255584837428,21.02959839346247,16.7,29.4,92
 07/01  23:15:00,17.2,False,427500.0,0.11875,158.35843204075485,0.475,20.828965139792345,20.915256758352903,20.85110005669265,20.928743727694027,21.343985854356504,20.973610307377687,16.7,29.4,93
 07/01  23:30:00,17.2,False,427500.0,0.11875,158.47718204075485,0.475,20.78180734432798,20.864087364466386,20.801649977565457,20.875840827052983,21.290722651495862,20.92282163298173,16.7,29.4,94
 07/01  23:45:00,17.2,False,427500.0,0.11875,158.59593204075486,0.475,20.73865220344932,20.81718383749655,20.75644302958613,20.827415434401708,21.242137622171764,20.876366425421097,16.7,29.4,95
 07/01  24:00:00,17.2,False,427500.0,0.11875,158.71468204075487,0.475,20.705973984759105,20.773966455990053,20.72066792302676,20.78286410962566,21.197594785866787,20.836213451853673,16.7,29.4,96
 07/02  00:15:00,17.2,False,427500.0,0.11875,158.83343204075487,0.475,20.67760724614802,20.734102016615424,20.68989301462717,20.74183361281479,21.15662030623404,20.800011239287887,16.7,29.4,97
 07/02  00:30:00,17.2,False,427500.0,0.11875,158.95218204075488,0.475,20.650708092585177,20.701822599302712,20.66140586531415,20.70822834809708,21.122279128914077,20.76888880684264,16.7,29.4,98
 07/02  00:45:00,17.2,False,427500.0,0.11875,159.07093204075488,0.475,20.62546196805979,20.673935235392232,20.63491697400701,20.679315622342617,21.08775058737444,20.74027607743522,16.7,29.4,99
 07/02  01:00:00,17.2,False,427500.0,0.11875,159.1896820407549,0.475,20.602226584955734,20.64824042028747,20.61055445063828,20.652881913939886,21.055758354600528,20.71393234488438,16.7,29.4,100
 07/02  01:15:00,17.2,False,427500.0,0.11875,159.3084320407549,0.475,20.58083503856224,20.624365170513222,20.588153850015843,20.628404657394423,21.025707053914893,20.68949315408012,16.7,29.4,101
 07/02  01:30:00,17.2,False,427500.0,0.11875,159.4271820407549,0.475,20.56101955946884,20.60233265051912,20.5674623063771,20.605842998782546,20.99716221683536,20.666763946396593,16.7,29.4,102
 07/02  01:45:00,17.2,False,427500.0,0.11875,159.5459320407549,0.475,20.54260198694669,20.58200651177164,20.54828331625204,20.58505368606961,20.97012160399933,20.645613421007862,16.7,29.4,103
 07/02  02:00:00,17.2,False,427500.0,0.11875,159.6646820407549,0.475,20.52554879079991,20.56326771985848,20.530558982706737,20.56591549724589,20.94477023086764,20.62601224429573,16.7,29.4,104
 07/02  02:15:00,17.2,False,427500.0,0.11875,159.78343204075492,0.475,20.509689605010152,20.545883637391,20.514104093752675,20.548187015160543,20.92192848945112,20.6079585681531,16.7,29.4,105
 07/02  02:30:00,17.2,False,427500.0,0.11875,159.90218204075492,0.475,20.49509168545787,20.529889242266545,20.498973171261728,20.53189410914679,20.900791262733996,20.591327894173382,16.7,29.4,106
 07/02  02:45:00,17.2,False,427500.0,0.11875,160.02093204075493,0.475,20.48163973123601,20.515155496807,20.48504477757304,20.516900953964925,20.88091116089663,20.57593042409552,16.7,29.4,107
 07/02  03:00:00,17.2,False,427500.0,0.11875,160.13968204075493,0.475,20.469155981654666,20.501497702910054,20.47213584435496,20.50301764203095,20.862130301106085,20.561587494411345,16.7,29.4,108
 07/02  03:15:00,17.2,False,427500.0,0.11875,160.25843204075494,0.475,20.45732022683259,20.488708858633007,20.45997041323885,20.49003265589209,20.84438716354102,20.54808386362751,16.7,29.4,109
 07/02  03:30:00,17.2,False,427500.0,0.11875,160.37718204075495,0.475,20.44604239212306,20.47669533520844,20.448455637067138,20.47784845143245,20.82763535715604,20.535335434597425,16.7,29.4,110
 07/02  03:45:00,17.2,False,427500.0,0.11875,160.49593204075495,0.475,20.43544124087716,20.46551005726471,20.437682300648422,20.466514828779243,20.81191138685657,20.52341196288522,16.7,29.4,111
 07/02  04:00:00,17.2,False,427500.0,0.11875,160.61468204075496,0.475,20.42543268276605,20.455019607255416,20.427547455829487,20.455895218612007,20.797075109738813,20.512194014840354,16.7,29.4,112
 07/02  04:15:00,17.2,False,427500.0,0.11875,160.73343204075496,0.475,20.416170503260737,20.445216341874996,20.418136753640574,20.4459794154148,20.783028694616377,20.501706341761498,16.7,29.4,113
 07/02  04:30:00,17.2,False,427500.0,0.11875,160.85218204075497,0.475,20.41509512675004,20.44873553379896,20.42281911104836,20.44940026156938,20.769879450785417,20.501185896790428,16.7,29.4,114
 07/02  04:45:00,17.2,False,427500.0,0.11875,160.97093204075497,0.475,20.423462573589184,20.49203175615036,20.48609046870414,20.467826151600253,20.75848702855223,20.525579595719233,16.7,29.4,115
 07/02  05:00:00,17.2,False,427500.0,0.11875,161.08968204075498,0.475,20.43900651853384,20.55644165941256,20.57242948843213,20.49793442495385,20.75046477031731,20.56325537232994,16.7,29.4,116
 07/02  05:15:00,17.349999999999998,False,427500.0,0.11875,161.20843204075499,0.475,20.46346007679964,20.62260231565449,20.648642444972037,20.53982064455856,20.746608942018,20.604226884800546,16.7,29.4,117
 07/02  05:30:00,17.5,False,427500.0,0.11875,161.327182040755,0.475,20.495383400282712,20.6902902523477,20.71732509380904,20.591618249902083,20.746550654628987,20.648233530194105,16.7,29.4,118
 07/02  05:45:00,17.650000000000002,False,427500.0,0.11875,161.445932040755,0.475,20.535589476030573,20.788355176529468,20.816718882726946,20.65553275115601,20.74980352909814,20.70919996310823,16.7,29.4,119
 07/02  06:00:00,17.8,False,427500.0,0.11875,161.564682040755,0.475,20.58331496784366,20.911921188090705,20.940852402671727,20.74109237938993,20.756488596090804,20.786733906817364,16.7,29.4,120
 07/02  06:15:00,17.8,False,2143565.436482996,0.5954348434674989,162.1601168842225,2.3817393738699955,22.05063960957009,22.12234304754762,22.118029314184103,22.089244840384,21.86486074130908,22.04902351059898,22.2,23.9,121
 07/02  06:30:00,17.8,False,2147141.514945123,0.5964281985958674,162.75654508281838,2.3857127943834695,22.197422463218125,22.197305305272728,22.199028651655745,22.19731649384688,22.19783965663096,22.19778251412489,22.2,23.9,122
 07/02  06:45:00,17.8,False,2150381.2626911663,0.5973281285253239,163.3538732113437,2.3893125141012956,22.201348284226967,22.200420173893885,22.202058165750664,22.20019491469164,22.201536215634757,22.201111550839585,22.2,23.9,123
 07/02  07:00:00,17.8,False,2148201.4577332777,0.5967226271481326,163.95059583849184,2.3868905085925305,22.201203245180043,22.199931531051107,22.199412503954814,22.198287472711765,22.201756000512997,22.200118150682147,22.2,23.9,124
 07/02  07:15:00,17.925,False,2139888.1423546905,0.5944133728763029,164.54500921136813,2.3776534915052117,22.19970825080882,22.20132600372612,22.199919586801787,22.20019436466113,22.20244458759676,22.200718558718922,22.2,23.9,125
 07/02  07:30:00,18.05,False,2130085.946730748,0.591690540758541,165.13669975212667,2.366762163034164,22.200871866256485,22.199235648912214,22.200081541813464,22.20012269049708,22.201390658663133,22.200340481228473,22.2,23.9,126
 07/02  07:45:00,18.175,False,2120943.1807264998,0.5891508835351388,165.7258506356618,2.356603534140555,22.200461287833072,22.201554276102307,22.201555095885748,22.20139583760943,22.201800154648264,22.201353330415763,22.2,23.9,127
 07/02  08:00:00,18.3,False,2111796.961715145,0.5866102671430958,166.3124609028049,2.3464410685723833,22.199229328411526,22.19973038051925,22.199503097959383,22.200632872420275,22.200334343236232,22.19988600450933,22.2,23.9,128
 07/02  08:15:00,18.575000000000003,True,9574694.157276029,2.659637265910008,168.97209816871492,10.638549063640031,22.413397138720008,22.271348572348565,22.7207534880245,22.200167044249824,22.544175044148574,22.429968257498295,22.2,23.9,129
 07/02  08:30:00,18.85,True,9614624.047164856,2.6707289019902376,171.64282707070515,10.68291560796095,22.65327050812373,22.485470807971453,23.291392244091327,22.199446950241477,22.94251268553101,22.7144186391918,22.2,23.9,130
 07/02  08:45:00,19.125,True,9651994.89558276,2.681109693217433,174.32393676392257,10.724438772869732,22.86521236252349,22.725866753872275,23.608554211879262,22.273229746455705,23.193024734944224,22.93317756193499,22.2,23.9,131
 07/02  09:00:00,19.4,True,9685959.031205146,2.6905441753347623,177.01448093925734,10.76217670133905,23.0737579036328,22.945324405088456,23.864576503296536,22.41944221494973,23.39160249674657,23.138940704742815,22.2,23.9,132
 07/02  09:15:00,19.55,True,12415389.941505414,3.448719428195948,180.46320036745328,13.794877712783792,23.57480727297945,23.411149219054323,23.89770786996567,22.856761748027616,23.812887646295863,23.510662751264586,22.2,23.9,133
 07/02  09:30:00,19.7,True,12637557.508474397,3.510432641242888,183.97363300869617,14.041730564971552,23.89061481481439,23.80509577484191,23.89879722608993,23.227266130550923,23.897132165398432,23.743781222339116,22.2,23.9,134
 07/02  09:45:00,19.85,True,12832965.451831248,3.5647126255086796,187.53834563420486,14.258850502034718,23.898438324957684,23.89378319488462,23.89823056071069,23.440438039939966,23.898546061401863,23.80588723637896,22.2,23.9,135
 07/02  10:00:00,20.0,True,12935845.993119296,3.5932905536442488,191.1316361878491,14.373162214576995,23.898371793196187,23.897756366369904,23.89814530084772,23.57154202031497,23.89838703965012,23.83284050407578,22.2,23.9,136
 07/02  10:15:00,20.275,True,13452281.522063296,3.7367448672398043,194.8683810550889,14.946979468959217,23.89817368462125,23.898123324544738,23.8981150383946,23.695380347458435,23.8982527922218,23.857609037448164,22.2,23.9,137
 07/02  10:30:00,20.55,True,13580202.691614645,3.7722785254485123,198.6406595805374,15.089114101794049,23.89808711032886,23.898147631579725,23.898118043386933,23.817190856253315,23.897770431165878,23.881862814542945,22.2,23.9,138
 07/02  10:45:00,20.825000000000003,True,13710971.746688765,3.808603262969101,202.44926284350652,15.234413051876404,23.898030981431464,23.898114620699275,23.898129099336863,23.88881916428364,23.8977210676414,23.896162986678526,22.2,23.9,139
 07/02  11:00:00,21.1,True,13829593.279547954,3.8415536887633204,206.29081653226984,15.366214755053281,23.898013589158047,23.898109054532046,23.89815131818873,23.89714442494433,23.897723505615584,23.89782837848775,22.2,23.9,140
 07/02  11:15:00,21.525,True,13439308.497585315,3.733141249329254,210.0239577815991,14.932564997317016,23.898169491863232,23.898255046677026,23.898287636257027,23.89824443885606,23.897965212885968,23.898184365307863,22.2,23.9,141
 07/02  11:30:00,21.950000000000003,True,13521724.165122429,3.7560344903117855,213.77999227191088,15.024137961247142,23.8982123653065,23.898344609608262,23.898343716179795,23.89838902309432,23.89801805289802,23.89826155341738,22.2,23.9,142
 07/02  11:45:00,22.375,True,13607839.67653983,3.779955465705508,217.5599477376164,15.119821862822032,23.89828444642948,23.8984706070509,23.89840939075471,23.898453629968188,23.89807296113269,23.898338207067194,22.2,23.9,143
 07/02  12:00:00,22.8,True,13689442.490919584,3.8026229141443286,221.36257065176073,15.210491656577315,23.89835124870188,23.89856900999604,23.898456011523248,23.898501572212343,23.898120963209315,23.898399761128566,22.2,23.9,144
 07/02  12:15:00,23.075000000000003,True,12377593.197622858,3.438220332673016,224.80079098443375,13.752881330692064,23.89867947668736,23.898846352053283,23.89873959401904,23.86250384553694,23.89858210826948,23.89147027531322,22.2,23.9,145
 07/02  12:30:00,23.35,True,12378829.295740413,3.4385636932612256,228.23935467769496,13.754254773044902,23.898796441442588,23.898976268734923,23.89884687688337,23.842851304601428,23.89867865311931,23.88762990895632,22.2,23.9,146
 07/02  12:45:00,23.625,True,12401613.635751344,3.4448926765975956,231.68424735429255,13.779570706390382,23.89893638612939,23.89912617654553,23.89898725455904,23.85518456745227,23.898773551731463,23.89020158728354,22.2,23.9,147
 07/02  13:00:00,23.9,True,12427811.238251476,3.4521697884031872,235.13641714269573,13.808679153612749,23.89905182249553,23.899228085830597,23.899103657653917,23.89407625328585,23.89885651718708,23.898063267290592,22.2,23.9,148
 07/02  13:15:00,23.9,True,13479285.446119815,3.744245957255504,238.88066309995125,14.976983829022016,23.89893732858628,23.89911085442292,23.898992288731797,23.89832386712981,23.89859534807045,23.89879193738825,22.2,23.9,149
 07/02  13:30:00,23.9,True,13550030.607004648,3.7638973908346243,242.64456049078586,15.055589563338497,23.89890075307939,23.89903495263432,23.89894476092884,23.8988254042541,23.89857118516506,23.898855411212345,22.2,23.9,150
 07/02  13:45:00,23.9,True,13615885.534866069,3.7821904263516855,246.42675091713755,15.128761705406742,23.89879529408736,23.8988913166857,23.89882362548888,23.898743159077885,23.89850786701298,23.89875225247056,22.2,23.9,151
 07/02  14:00:00,23.9,True,13693035.71659945,3.803621032388736,250.2303719495263,15.214484129554943,23.89869991021915,23.898773898544043,23.898715858101944,23.898618434079573,23.89844325182976,23.898650270554892,22.2,23.9,152
 07/02  14:15:00,23.9,True,14051190.975578193,3.9031086043272754,254.1334805538536,15.612434417309101,23.898599999736533,23.89865510695665,23.89859634467959,23.89851302150506,23.898321577392675,23.8985372100541,22.2,23.9,153
 07/02  14:30:00,23.9,True,14115968.65812379,3.9211024050343855,258.054582958888,15.684409620137542,23.89850430129412,23.898548013786,23.898489485917825,23.898413588027456,23.8982293860684,23.89843695501876,22.2,23.9,154
 07/02  14:45:00,23.9,True,14156155.97102296,3.9322655475063772,261.9868485063944,15.729062190025509,23.898412131921763,23.89845843841149,23.8984006726846,23.89831344029633,23.89813579678564,23.898344096019965,22.2,23.9,155
 07/02  15:00:00,23.9,True,14183969.73054652,3.9399915918184774,265.92684009821284,15.75996636727391,23.898351854437852,23.89840822923639,23.898350119368235,23.898251242595475,23.898063970223497,23.89828508317229,22.2,23.9,156
 07/02  15:15:00,23.625,True,13620380.94219906,3.78343915061085,269.71027924882367,15.1337566024434,23.89841173849231,23.89846975540541,23.898418553437857,23.898301435019736,23.89814513231109,23.898349322933278,22.2,23.9,157
 07/02  15:30:00,23.35,True,13607173.168513916,3.779770324587199,273.4900495734109,15.119081298348796,23.89840202535669,23.89846700496007,23.89841750706184,23.89829089713657,23.898111775309044,23.898337841964842,22.2,23.9,158
 07/02  15:45:00,23.075000000000003,True,13622859.713412363,3.7841276981701006,277.274177271581,15.136510792680403,23.89836403792752,23.89844653985309,23.898396803071737,23.89823537794855,23.89806852566987,23.898302256894155,22.2,23.9,159
 07/02  16:00:00,22.8,True,13637948.081262885,3.788318911461912,281.06249618304287,15.153275645847648,23.89834217742068,23.898430561926705,23.898379974198217,23.89846118639004,23.89803327149796,23.898329434286723,22.2,23.9,160
 07/02  16:15:00,22.8,True,12507856.500690993,3.4744045835252755,284.5369007665681,13.897618334101102,23.898493544363934,23.898569136241235,23.89852852634669,23.89860812841856,23.89827559421497,23.898494985917075,22.2,23.9,161
 07/02  16:30:00,22.8,True,12502947.668053187,3.473041018903663,288.00994178547177,13.892164075614652,23.89846499293145,23.89853894096665,23.89849704907768,23.898581165822563,23.898241178108304,23.89846466538133,22.2,23.9,162
 07/02  16:45:00,22.8,True,12480207.398203548,3.466724277278763,291.47666606275055,13.866897109115053,23.898447752410974,23.89851534426232,23.89847148525663,23.89860131520397,23.898185927613063,23.89844436494939,22.2,23.9,163
 07/02  17:00:00,22.8,True,12419401.138231508,3.449833649508752,294.92649971225933,13.799334598035008,23.89846627585153,23.898516897855394,23.89847133528539,23.898679237448853,23.89814356070223,23.898455461428682,22.2,23.9,164
 07/02  17:15:00,22.525,True,12344646.898758084,3.4290685829883563,298.3555682952477,13.716274331953425,23.898494339683484,23.898534523579077,23.89848960870037,23.898740947729173,23.89811732776299,23.898475349491015,22.2,23.9,165
 07/02  17:30:00,22.25,True,12269667.042819433,3.40824084522762,301.7638091404753,13.63296338091048,23.898521703361915,23.84919829936839,23.898511620282807,23.89878112710308,23.898103238211647,23.888623197665567,22.2,23.9,166
 07/02  17:45:00,21.975,True,12206735.68808754,3.3907599133576496,305.154569053833,13.563039653430598,23.898535894309493,23.76645739951805,23.89852546902987,23.898775703852497,23.898094529938685,23.87207779932972,22.2,23.9,167
 07/02  18:00:00,21.7,True,12143714.161283111,3.3732539336897527,308.5278229875227,13.49301573475901,23.898548041325444,23.67358913074308,23.898538851276587,23.898762933835727,23.898090488685384,23.853505889173242,22.2,23.9,168
 07/02  18:15:00,21.425,True,7756622.132641117,2.1546172590669768,310.6824402465897,8.618469036267907,23.837694308903902,23.190533010156724,23.86008808179249,23.89933315427687,23.89940478912382,23.737410668850764,22.2,23.9,169
 07/02  18:30:00,21.15,True,7568546.337461056,2.102373982628071,312.7848142292178,8.409495930512284,23.694512240131324,22.769095759591774,23.73428335884897,23.899449786815097,23.899441871659526,23.599356603409337,22.2,23.9,170
 07/02  18:45:00,20.875,True,7455671.662387372,2.0710199062187145,314.8558341354365,8.284079624874858,23.52647409767,22.5208980773004,23.57068272304931,23.89927685992611,23.87140947974408,23.47774824753798,22.2,23.9,171
 07/02  19:00:00,20.6,True,7342197.665939374,2.039499351649826,316.89533348708636,8.157997406599304,23.36255031608652,22.34463259467292,23.406688393634827,23.89931811607041,23.816647876970883,23.36596745948711,22.2,23.9,172
 07/02  19:15:00,20.025,False,4517043.922087044,1.2547344228019568,318.1500679098883,5.018937691207827,22.8930306791626,22.206408935004124,22.93871879100555,23.513721364904733,23.40893036096348,22.9921620262081,22.2,23.9,173
 07/02  19:30:00,19.450000000000003,False,4411736.762803488,1.22548243411208,319.3755503440004,4.90192973644832,22.407068878197407,22.201535984980037,22.446005997547832,22.91154124420767,22.933856347219173,22.580001690430425,22.2,23.9,174
 07/02  19:45:00,18.875,False,4314012.422519187,1.1983367840331076,320.5738871280335,4.7933471361324305,22.20527076288144,22.201521295892142,22.205497137909013,22.438931366149284,22.674678120100666,22.34517973658651,22.2,23.9,175
 07/02  20:00:00,18.3,False,4216971.306025528,1.1713809183404245,321.74526804637395,4.685523673361698,22.201005179735148,22.200898972065158,22.19958201577905,22.214720951333724,22.48693922681732,22.260629269146087,22.2,23.9,176
 07/02  20:15:00,17.900000000000002,False,1440000.0,0.39999999999999997,322.14526804637393,1.5999999999999999,22.259489524508854,22.25244545982727,22.24571597014542,22.65099707332621,22.5150914385815,22.384747893277847,16.7,29.4,177
 07/02  20:30:00,17.5,False,1440000.0,0.39999999999999997,322.5452680463739,1.5999999999999999,22.27754710695501,22.26620817525822,22.253556236463183,22.97258384023375,22.60650700534448,22.47528047285093,16.7,29.4,178
 07/02  20:45:00,17.099999999999998,False,1440000.0,0.39999999999999997,322.9452680463739,1.5999999999999999,22.201829652702187,22.19815874256533,22.1739797595325,22.954232250866752,22.622186478084945,22.43007737675034,16.7,29.4,179
 07/02  21:00:00,16.7,False,1440000.0,0.39999999999999997,323.34526804637386,1.5999999999999999,22.0796791016203,22.090949763597425,22.05097012363905,22.775176491942307,22.56837534059773,22.31303016427936,16.7,29.4,180
 07/02  21:15:00,16.549999999999997,False,427500.0,0.11875,323.46401804637384,0.475,21.93249608071223,21.95886442824748,21.903392367504445,22.563638657747248,22.46159825601084,22.163997958044448,16.7,29.4,181
 07/02  21:30:00,16.4,False,427500.0,0.11875,323.5827680463738,0.475,21.751733055863628,21.792883530206005,21.721972553900823,22.33431969699683,22.299227405754603,21.98002724854438,16.7,29.4,182
 07/02  21:45:00,16.25,False,427500.0,0.11875,323.7015180463738,0.475,21.5897903516687,21.6435129328637,21.55936260345914,22.129004168933744,22.14801165741205,21.813936342867464,16.7,29.4,183
 07/02  22:00:00,16.1,False,427500.0,0.11875,323.82026804637377,0.475,21.455729558589223,21.51803355664021,21.42486744063742,21.94976654915231,22.02857829257457,21.675395079518744,16.7,29.4,184
 07/02  22:15:00,15.825,False,427500.0,0.11875,323.93901804637375,0.475,21.33403505160596,21.40262943097493,21.30332171319521,21.783639196283847,21.93078851204948,21.550882780821883,16.7,29.4,185
 07/02  22:30:00,15.55,False,427500.0,0.11875,324.0577680463737,0.475,21.216563170229065,21.29076661540921,21.1864304989066,21.62568009493522,21.8427663886495,21.432441353625922,16.7,29.4,186
 07/02  22:45:00,15.275,False,427500.0,0.11875,324.1765180463737,0.475,21.10284851629806,21.18245484151966,21.073490270751225,21.47624359665568,21.759531901807403,21.318913825406405,16.7,29.4,187
 07/02  23:00:00,15.0,False,427500.0,0.11875,324.2952680463737,0.475,20.993889542349077,21.07857091680352,20.965388063562248,21.335838319279937,21.68046144132421,21.210829656663797,16.7,29.4,188
 07/02  23:15:00,14.85,False,427500.0,0.11875,324.41401804637366,0.475,20.89345277954287,20.981452926590933,20.86534879178829,21.206372343791497,21.605789726712377,21.110483313685194,16.7,29.4,189
 07/02  23:30:00,14.7,False,427500.0,0.11875,324.53276804637363,0.475,20.800894719108012,20.890481283210995,20.785676170299094,21.08684585057746,21.535382204219346,21.01985604548298,16.7,29.4,190
 07/02  23:45:00,14.55,False,427500.0,0.11875,324.6515180463736,0.475,20.732705486640334,20.804334194103298,20.716983134758426,20.9755826244403,21.46885409909384,20.93969190780724,16.7,29.4,191
 07/02  24:00:00,14.4,False,427500.0,0.11875,324.7702680463736,0.475,20.67223333028847,20.73534987071399,20.652362407501343,20.87155398563092,21.405873145767668,20.86747454798048,16.7,29.4,192
 07/03  00:15:00,14.0,False,427500.0,0.11875,324.88901804637356,0.475,20.60677870370424,20.66993963284922,20.585401914688795,20.785984282030864,21.34621815958819,20.79886453857226,16.7,29.4,193
 07/03  00:30:00,13.6,False,427500.0,0.11875,325.00776804637354,0.475,20.538277137531487,20.603586129141693,20.51725418272549,20.70636465917528,21.289653247667584,20.73102707124831,16.7,29.4,194
 07/03  00:45:00,13.2,False,427500.0,0.11875,325.1265180463735,0.475,20.47041634806997,20.537742760937043,20.449997021881472,20.628088719270604,21.23587442901736,20.664423855835288,16.7,29.4,195
 07/03  01:00:00,12.8,False,427500.0,0.11875,325.2452680463735,0.475,20.404053355384605,20.47341364510328,20.38408965396314,20.551956166914508,21.18454131458112,20.59961082718933,16.7,29.4,196
 07/03  01:15:00,12.8,False,427500.0,0.11875,325.3640180463735,0.475,20.34744541181053,20.41694954680467,20.327422481610288,20.485143843522017,21.135369587105576,20.542466174170613,16.7,29.4,197
 07/03  01:30:00,12.8,False,427500.0,0.11875,325.48276804637345,0.475,20.298843441584413,20.366813926225674,20.278474490861274,20.42616388143178,21.0882357490634,20.491706297833307,16.7,29.4,198
 07/03  01:45:00,12.8,False,427500.0,0.11875,325.6015180463734,0.475,20.25460505667421,20.320443597398786,20.233836220134343,20.372025076929155,21.043130298332347,20.44480804989377,16.7,29.4,199
 07/03  02:00:00,12.8,False,427500.0,0.11875,325.7202680463734,0.475,20.21316631123805,20.276807838831672,20.19200094991325,20.32161563385078,21.00006991607304,20.40073212998136,16.7,29.4,200
 07/03  02:15:00,12.650000000000002,False,427500.0,0.11875,325.8390180463734,0.475,20.170947866022917,20.233254648558724,20.14957965661651,20.27234168366691,20.96169225804308,20.357563222581625,16.7,29.4,201
 07/03  02:30:00,12.5,False,427500.0,0.11875,325.95776804637336,0.475,20.12873157751254,20.19039247174413,20.10728968765805,20.224510274449685,20.922889971326377,20.314762796538155,16.7,29.4,202
 07/03  02:45:00,12.349999999999998,False,427500.0,0.11875,326.07651804637334,0.475,20.087872139489377,20.149166680296148,20.06640423139092,20.178916407768,20.885786818278127,20.27362925544451,16.7,29.4,203
 07/03  03:00:00,12.2,False,427500.0,0.11875,326.1952680463733,0.475,20.04902176486364,20.110022741044972,20.02754948962817,20.135950147708293,20.849990872421948,20.234507003133405,16.7,29.4,204
 07/03  03:15:00,12.075,False,427500.0,0.11875,326.3140180463733,0.475,20.012761202069104,20.073163633565198,19.99114917754845,20.09576375254239,20.81509379902195,20.19758631294942,16.7,29.4,205
 07/03  03:30:00,11.95,False,427500.0,0.11875,326.43276804637327,0.475,19.978331341656133,20.037939685594,19.95647791610059,20.05764305176753,20.78101286480348,20.162280971984348,16.7,29.4,206
 07/03  03:45:00,11.825,False,427500.0,0.11875,326.55151804637325,0.475,19.945169626683995,20.00396613779563,19.923037901195062,20.021144605962043,20.747818979757746,20.128227450278892,16.7,29.4,207
 07/03  04:00:00,11.7,False,427500.0,0.11875,326.6702680463732,0.475,19.91312005679769,19.97114660532083,19.890697029866388,19.9861236999827,20.715585735894837,20.095334625572487,16.7,29.4,208
 07/03  04:15:00,11.825,False,427500.0,0.11875,326.7890180463732,0.475,19.88665547169068,19.94307976589519,19.86385301237827,19.956137121107723,20.68434959381252,20.06681499297688,16.7,29.4,209
 07/03  04:30:00,11.95,False,427500.0,0.11875,326.9077680463732,0.475,19.874257984875435,19.93364232522984,19.85720848514562,19.94502589659251,20.654446729930072,20.052916284354694,16.7,29.4,210
 07/03  04:45:00,12.075,False,427500.0,0.11875,327.02651804637316,0.475,19.87493577351028,20.0206579893868,20.01186231936354,19.951097208543143,20.633548283082657,20.098420314777286,16.7,29.4,211
 07/03  05:00:00,12.2,False,427500.0,0.11875,327.14526804637313,0.475,19.88778798128778,20.200772067035544,20.296220707722576,19.97259921062424,20.619320902612284,20.195340173856486,16.7,29.4,212
 07/03  05:15:00,12.624999999999998,False,427500.0,0.11875,327.2640180463731,0.475,19.916503464561657,20.413759760602478,20.583838766425828,20.01235639802801,20.611978578060366,20.307687393535666,16.7,29.4,213
 07/03  05:30:00,13.05,False,427500.0,0.11875,327.3827680463731,0.475,19.96275368990314,20.684827903160617,20.911184048111775,20.07208317170996,20.61041510434621,20.44825278344634,16.7,29.4,214
 07/03  05:45:00,13.475,False,427500.0,0.11875,327.50151804637306,0.475,20.026437931033254,21.0364432350733,21.293716753622206,20.148127507319096,20.61600758136476,20.62414660168252,16.7,29.4,215
 07/03  06:00:00,13.9,False,427500.0,0.11875,327.62026804637304,0.475,20.10330406548068,21.44647393543813,21.71908127622657,20.23914961777465,20.62939606372561,20.82748099172913,16.7,29.4,216
 07/03  06:15:00,14.45,False,1540935.2397498512,0.42803756659718084,328.04830561297024,1.7121502663887234,21.92285532018387,22.20477408219532,22.216953320410067,21.976594239612005,21.640726360658483,21.99238066461195,22.2,23.9,217
 07/03  06:30:00,15.0,False,1532131.7273850616,0.4255921464958504,328.47389775946607,1.7023685859834017,22.196058037925635,22.20057646582743,22.200955492476808,22.19206160261482,22.19585287459251,22.19710089468744,22.200000000000003,23.9,218
 07/03  06:45:00,15.55,False,1566014.8245920078,0.4350041179422244,328.9089018774083,1.7400164717688975,22.201474271607243,22.201945412413952,22.2003598071708,22.200561119786112,22.202202334186083,22.20130858903284,22.2,23.9,219
 07/03  07:00:00,16.1,False,1598097.932958276,0.44391609248840996,329.3528179698967,1.7756643699536399,22.200233250653792,22.200948762333372,22.31343941612116,22.20160602584732,22.20098483673669,22.223442458338468,22.2,23.9,220
 07/03  07:15:00,16.375,False,1616585.4021563674,0.4490515005989909,329.8018694704957,1.7962060023959636,22.20201562521773,22.33494869304909,22.488706861246428,22.1997158377631,22.20110829450177,22.285299062355623,22.2,23.9,221
 07/03  07:30:00,16.65,False,1632437.5305424423,0.4534548695951228,330.25532434009085,1.8138194783804913,22.20095326538028,22.639241980263616,22.65800438050669,22.19969929518364,22.200967517372533,22.37977328774135,22.2,23.9,222
 07/03  07:45:00,16.924999999999997,False,1652218.1712348624,0.458949492009684,330.71427383210056,1.835797968038736,22.20053991183856,22.994606005437905,22.796236423589207,22.19965742395439,22.20040383401883,22.47828871976778,22.2,23.9,223
 07/03  08:00:00,17.2,False,1670644.6432272568,0.46406795645201576,331.1783417885526,1.856271825808063,22.20025766967304,23.311562260088472,22.89229496281954,22.20042675359701,22.2005596836618,22.561020265967972,22.2,23.9,224
