datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/03  08:15:00,17.474999999999998,True,9194536.21075762,2.554037836321561,333.73237962487417,10.216151345286244,22.3914460805064,23.887941742487392,23.71890194059001,22.20057913808777,22.601927709500444,22.960159322234407,22.2,23.9,225
 07/03  08:30:00,17.75,True,9339906.256500604,2.594418404583501,336.3267980294577,10.377673618334004,22.66055116644192,23.898823119411325,23.89279161927493,22.20050996383649,22.993118111529867,23.129158796098903,22.2,23.9,226
 07/03  08:45:00,18.025,True,9414969.453278696,2.6152692925774152,338.9420673220351,10.461077170309661,22.959629576014105,23.899059564371044,23.898962254650343,22.19957210530972,23.32906412977425,23.257257526023892,22.2,23.9,227
 07/03  09:00:00,18.3,True,9506780.251375124,2.6407722920486454,341.58283961408375,10.563089168194582,23.19943440973925,23.89903623237729,23.89906478207126,22.26640069712965,23.5508003746153,23.36294729918655,22.2,23.9,228
 07/03  09:15:00,18.725,True,12330940.772082817,3.42526132557856,345.0081009396623,13.70104530231424,23.73948117782402,23.899150299640155,23.89898435826234,22.681113877306508,23.894687250861587,23.622683392778917,22.2,23.9,229
 07/03  09:30:00,19.15,True,12633399.345486447,3.5092775959684572,348.51737853563077,14.037110383873829,23.893666924566222,23.899062353347112,23.898966590983456,23.025508847563213,23.89896644831793,23.723234232955587,22.2,23.9,230
 07/03  09:45:00,19.575,True,12854072.859015817,3.57057579417106,352.08795432980185,14.28230317668424,23.89872795468476,23.8989543537137,23.898893875237423,23.210809768828724,23.89894115892934,23.76126542227879,22.2,23.9,231
 07/03  10:00:00,20.0,True,13009941.060873996,3.6138725169094434,355.7018268467113,14.455490067637774,23.898369791650914,23.898702195949014,23.8984611075305,23.372648238098567,23.898042907939736,23.793244848233748,22.2,23.9,232
 07/03  10:15:00,20.7,True,13483365.377281751,3.745379271467153,359.4472061181784,14.981517085868612,23.89813612846842,23.89861193720097,23.898313360810235,23.53989359475955,23.89786001548483,23.8265630073448,22.2,23.9,233
 07/03  10:30:00,21.4,True,13609421.293367634,3.7803948037132313,363.2276009218917,15.121579214852925,23.898016577625565,23.898596245052488,23.898233604850585,23.697384147486662,23.897786429832827,23.858003400969626,22.2,23.9,234
 07/03  10:45:00,22.1,True,13714513.581300518,3.80958710591681,367.0371880278085,15.23834842366724,23.89796826148321,23.89860513978591,23.898185171330468,23.837612446430352,23.897749275412483,23.886024058888488,22.2,23.9,235
 07/03  11:00:00,22.8,True,13818706.60534351,3.838529612595419,370.87571764040393,15.354118450381677,23.897959553312106,23.89861473317402,23.89815802094483,23.890967392893018,23.89773005971329,23.896685952007452,22.2,23.9,236
 07/03  11:15:00,22.925,True,13327451.737947537,3.7020699272076487,374.5777875676116,14.808279708830595,23.89815420457806,23.8987594934026,23.898311409905105,23.89749960005307,23.89796303906058,23.898137549399884,22.2,23.9,237
 07/03  11:30:00,23.05,True,13370184.283138735,3.7139400786496486,378.2917276462613,14.855760314598594,23.89827621865616,23.89888854441203,23.89840910060813,23.898306673218908,23.898040722930027,23.89838425196505,22.2,23.9,238
 07/03  11:45:00,23.175,True,13410865.369786996,3.7252403804963876,382.0169680267577,14.90096152198555,23.89838412612499,23.89898562613176,23.89849510284786,23.89846059709889,23.89810721814356,23.898486534069413,22.2,23.9,239
 07/03  12:00:00,23.3,True,13444490.07012948,3.7345805750359666,385.7515486017937,14.938322300143867,23.89846856183683,23.899041941722174,23.898558605092607,23.89853393873401,23.898166934113014,23.89855399629973,22.2,23.9,240
 07/03  12:15:00,23.575000000000003,True,12106318.184448758,3.362866162346877,389.1144147641406,13.451464649387509,23.898815041789355,23.89928307514517,23.8988759551816,23.876554954376523,23.89863968823093,23.894433742944717,22.2,23.9,241
 07/03  12:30:00,23.85,True,12121590.66225556,3.3671085172932105,392.4815232814338,13.468434069172842,23.898885855249866,23.899157731905397,23.898934428022017,23.8676817064727,23.898713248628745,23.892674594055745,22.2,23.9,242
 07/03  12:45:00,24.125,True,12175200.804418068,3.382000223449463,395.86352350488323,13.528000893797852,23.89901244153762,23.899244904846213,23.899052535352507,23.89354252034037,23.898817517604268,23.8979339839362,22.2,23.9,243
 07/03  13:00:00,24.4,True,12252889.584734792,3.4035804402041085,399.26710394508734,13.614321760816434,23.899117322272154,23.899318248872024,23.89914817677454,23.898474013449373,23.898901437186492,23.898991839710916,22.2,23.9,244
 07/03  13:15:00,24.125,True,13288690.371757578,3.6913028810437716,402.9584068261311,14.765211524175086,23.89899930023726,23.899180522069333,23.89902207214216,23.898901712274125,23.898665909558108,23.898953903256196,22.2,23.9,245
 07/03  13:30:00,23.85,True,13348444.376160769,3.7079012156002134,406.6663080417313,14.831604862400853,23.89892225010876,23.89905013086921,23.898930346326747,23.89885705972712,23.89861859543428,23.898875676493226,22.2,23.9,246
 07/03  13:45:00,23.575000000000003,True,13360444.525765983,3.711234590490551,410.3775426322219,14.844938361962203,23.89880378436167,23.898895896694047,23.89880818928725,23.89870771023473,23.89854041034332,23.898751198184204,22.2,23.9,247
 07/03  14:00:00,23.3,True,13371268.66198514,3.714241294995872,414.09178392721776,14.856965179983488,23.89871425131241,23.89880033010901,23.89872606447276,23.89858951908581,23.898469340353763,23.898659901066754,22.2,23.9,248
 07/03  14:15:00,23.450000000000003,True,13762327.39425932,3.822868720627589,417.91465264784534,15.291474882510355,23.898618609832397,23.898717803913264,23.89864026744732,23.89848395447308,23.898354947657836,23.89856311666478,22.2,23.9,249
 07/03  14:30:00,23.6,True,13864589.617539112,3.851274893760864,421.76592754160623,15.405099575043456,23.89852607143365,23.898632278622124,23.89855589875233,23.898377535004755,23.89826464074539,23.898471284911647,22.2,23.9,250
 07/03  14:45:00,23.75,True,13971198.224945355,3.880888395818154,425.6468159374244,15.523553583272616,23.89842121682184,23.898526779693636,23.89845119414537,23.898261266566536,23.898165974274917,23.89836528630046,22.2,23.9,251
 07/03  15:00:00,23.9,True,14065447.784614388,3.907068829059552,429.5538847664839,15.628275316238208,23.898348748555637,23.898452479666865,23.898375027188276,23.898194379619643,23.89808947039772,23.89829202108563,22.2,23.9,252
 07/03  15:15:00,23.9,True,13534939.450398332,3.759705402888425,433.31359016937233,15.0388216115537,23.89839730423904,23.89848768692856,23.89841597023548,23.898490896992243,23.89816022640437,23.898390416959938,22.2,23.9,253
 07/03  15:30:00,23.9,True,13557807.70228942,3.766057695080394,437.07964786445274,15.064230780321576,23.898380767766653,23.898466423279444,23.898394902827533,23.89853378970089,23.898124762122823,23.89838012913947,22.2,23.9,254
 07/03  15:45:00,23.9,True,13574219.255141005,3.77061645976139,440.85026432421415,15.08246583904556,23.898363481339512,23.89844953781107,23.898379403836003,23.89854459460831,23.898082935083952,23.89836399053577,22.2,23.9,255
 07/03  16:00:00,23.9,True,13576524.15197302,3.771256708881394,444.6215210330955,15.085026835525577,23.898357356661958,23.8984444557624,23.89837585311435,23.8985611829142,23.898052088650385,23.898358187420662,22.2,23.9,256
 07/03  16:15:00,23.9,True,12421548.461213028,3.45043012811473,448.0719511612102,13.80172051245892,23.898516183187443,23.89859240194616,23.898538831966597,23.898694449758857,23.89828813165181,23.898525999702173,22.2,23.9,257
 07/03  16:30:00,23.9,True,12391203.12104583,3.4420008669571747,451.5139520281674,13.768003467828699,23.898504647797445,23.898578304318438,23.898527111182748,23.898678069986083,23.898262198411825,23.89851006633931,22.2,23.9,258
 07/03  16:45:00,23.9,True,12368173.808935627,3.435603835815452,454.9495558639829,13.742415343261808,23.898484256742268,23.89855272507324,23.898501578904146,23.898669174027106,23.89821025373733,23.898483597696817,22.2,23.9,259
 07/03  17:00:00,23.9,True,12333151.757502886,3.4258754881952456,458.3754313521781,13.703501952780982,23.898477867947857,23.89853972414654,23.898487693608477,23.89868696623638,23.89816660478064,23.89847177134398,22.2,23.9,260
 07/03  17:15:00,24.025,True,12297788.520250645,3.41605236673629,461.7914837189144,13.66420946694516,23.898482928725176,23.898537124393894,23.898483741732598,23.89871696794071,23.89813762328279,23.898471677215035,22.2,23.9,261
 07/03  17:30:00,24.15,True,12253885.95113476,3.403857208648544,465.19534092756294,13.615428834594177,23.89849444496882,23.89854161364201,23.89848750937325,23.8987462468748,23.898121045901917,23.89847817215216,22.2,23.9,262
 07/03  17:45:00,24.275,True,12207616.741998276,3.391004650555076,468.586345578118,13.564018602220305,23.89850572853948,23.864344240447235,23.89849159397056,23.89877612724777,23.898112062769968,23.891645950595002,22.2,23.9,263
 07/03  18:00:00,24.4,True,12156750.982641837,3.3768752729560654,471.9632208510741,13.507501091824262,23.89851504332551,23.801402043797317,23.898496142018608,23.89880528252444,23.89810780541061,23.8790652634153,22.2,23.9,264
 07/03  18:15:00,24.125,True,7740777.71277844,2.150216031327344,474.1134368824014,8.600864125309377,23.89939194724542,23.32965163508109,23.899394437084872,23.899394515236352,23.89938772692276,23.7854440523141,22.2,23.9,265
 07/03  18:30:00,23.85,True,7542865.197760755,2.0952403327113207,476.20867721511274,8.380961330845283,23.858247366034625,22.918929403523613,23.855894128724657,23.89946499879137,23.899417591072925,23.68639069762944,22.2,23.9,266
 07/03  18:45:00,23.575000000000003,True,7465631.887268663,2.0737866353524064,478.28246385046515,8.295146541409625,23.750349277217246,22.68512314457113,23.749811895942187,23.899312433662462,23.898687020064347,23.596656754291473,22.2,23.9,267
 07/03  19:00:00,23.3,True,7409967.531851208,2.058324314403113,480.3407881648683,8.233297257612453,23.60596429286972,22.522008131371862,23.610587399444626,23.89936620443336,23.8682286031312,23.501230926250155,22.2,23.9,268
 07/03  19:15:00,23.025,False,4689917.887759746,1.3027549688221516,481.64354313369046,5.211019875288606,23.159947890002744,22.213507805955675,23.168575302842072,23.441024340345376,23.47047574338624,23.090706216506426,22.2,23.9,269
 07/03  19:30:00,22.75,False,4674039.188281519,1.2983442189670886,482.94188735265755,5.1933768758683545,22.70432490870685,22.20092582565787,22.70763760365191,22.8625357581066,23.001171394933134,22.695319098211275,22.2,23.9,270
 07/03  19:45:00,22.475,False,4659397.818425692,1.2942771717849142,484.2361645244425,5.177108687139657,22.43389521754953,22.199238645064877,22.43260830337283,22.464006064282543,22.7470060834577,22.455350862745497,22.2,23.9,271
 07/03  20:00:00,22.2,False,4644698.136584272,1.2901939268289642,485.52635845127145,5.160775707315857,22.21140844313609,22.202133623750463,22.21113757239735,22.218674193785727,22.564375207620976,22.281545808138123,22.2,23.9,272
 07/03  20:15:00,21.925,False,1440000.0,0.39999999999999997,485.9263584512714,1.5999999999999999,22.44248224980213,22.411732708993465,22.41357762681105,22.727191546079386,22.599852863032872,22.51896739894378,16.7,29.4,273
 07/03  20:30:00,21.65,False,1440000.0,0.39999999999999997,486.3263584512714,1.5999999999999999,22.662487596260167,22.56536322255458,22.61196342221844,23.14824911973936,22.69961817445124,22.737536307044756,16.7,29.4,274
 07/03  20:45:00,21.375,False,1440000.0,0.39999999999999997,486.7263584512714,1.5999999999999999,22.67759845364357,22.56682768793724,22.62238810758191,23.20587271695748,22.7228752592838,22.759112445080795,16.7,29.4,275
 07/03  21:00:00,21.1,False,1440000.0,0.39999999999999997,487.12635845127136,1.5999999999999999,22.58715256446515,22.4982768252334,22.53462516165636,23.081868916237884,22.677397716613324,22.675864236841225,16.7,29.4,276
 07/03  21:15:00,20.975,False,427500.0,0.11875,487.24510845127134,0.475,22.46394539801788,22.40024324541184,22.413853666651512,22.916154814276865,22.580752296638188,22.554989884199255,16.7,29.4,277
 07/03  21:30:00,20.85,False,427500.0,0.11875,487.3638584512713,0.475,22.311216394808405,22.26787289941926,22.262067595894205,22.72884225263192,22.42994067970065,22.399987964490887,16.7,29.4,278
 07/03  21:45:00,20.725,False,427500.0,0.11875,487.4826084512713,0.475,22.177079645982456,22.14942674973833,22.128486993695624,22.562204356389937,22.29083921583836,22.261607392328944,16.7,29.4,279
 07/03  22:00:00,20.6,False,427500.0,0.11875,487.60135845127127,0.475,22.067454580287567,22.051338290470223,22.019687986783342,22.417992809717823,22.183439867837308,22.147982707019253,16.7,29.4,280
 07/03  22:15:00,20.450000000000003,False,427500.0,0.11875,487.72010845127124,0.475,21.96985253603597,21.962176133623547,21.923033588355096,22.28528023073392,22.097365025817293,22.047541502913166,16.7,29.4,281
 07/03  22:30:00,20.3,False,427500.0,0.11875,487.8388584512712,0.475,21.877030937189343,21.875970098952298,21.83107256858222,22.15946291007028,22.02062002211677,21.95283130738218,16.7,29.4,282
 07/03  22:45:00,20.15,False,427500.0,0.11875,487.9576084512712,0.475,21.78810845954685,21.7925789452926,21.742871281677907,22.040767199257036,21.948349137169277,21.862535004588732,16.7,29.4,283
 07/03  23:00:00,20.0,False,427500.0,0.11875,488.0763584512712,0.475,21.70372505180744,21.712859620363304,21.65909708690595,21.929768520364007,21.880031026068437,21.777096261101825,16.7,29.4,284
 07/03  23:15:00,19.85,False,427500.0,0.11875,488.19510845127115,0.475,21.624713284451957,21.638229124093236,21.581474353887028,21.8275100939704,21.8159325049426,21.697571872269044,16.7,29.4,285
 07/03  23:30:00,19.7,False,427500.0,0.11875,488.31385845127113,0.475,21.550584031010324,21.568064441931703,21.50926821645212,21.73301516489088,21.755909646028204,21.623368300062644,16.7,29.4,286
 07/03  23:45:00,19.55,False,427500.0,0.11875,488.4326084512711,0.475,21.48050887126775,21.501484423444623,21.441290975757536,21.64508249400874,21.6995400809265,21.553581369081027,16.7,29.4,287
 07/03  24:00:00,19.4,False,427500.0,0.11875,488.5513584512711,0.475,21.41391583621921,21.438034133208937,21.376855606022627,21.562948314094537,21.64641198427037,21.48763317476314,16.7,29.4,288
 07/04  00:15:00,19.0,False,427500.0,0.11875,488.67010845127106,0.475,21.344451402262163,21.373350709113176,21.31042474819748,21.48194208903522,21.59619096097651,21.42127198191691,16.7,29.4,289
 07/04  00:30:00,18.6,False,427500.0,0.11875,488.78885845127104,0.475,21.27197184079264,21.30761906595381,21.24207516552005,21.4019808090887,21.54854542750721,21.35443846177248,16.7,29.4,290
 07/04  00:45:00,18.200000000000003,False,427500.0,0.11875,488.907608451271,0.475,21.198620028088374,21.242127853529432,21.17357806296095,21.324102273536816,21.50312975080127,21.28831159378337,16.7,29.4,291
 07/04  01:00:00,17.8,False,427500.0,0.11875,489.026358451271,0.475,21.12553220689248,21.177284045599635,21.105735663265776,21.248483336264933,21.45960947377302,21.22332894515917,16.7,29.4,292
 07/04  01:15:00,17.650000000000002,False,427500.0,0.11875,489.14510845127097,0.475,21.05713366840214,21.11496581535213,21.04096982328343,21.17679259141797,21.417703843205164,21.16151314833217,16.7,29.4,293
 07/04  01:30:00,17.5,False,427500.0,0.11875,489.26385845127095,0.475,20.993163814105596,21.05489753377182,20.979044707376875,21.10857592448504,21.377223517203465,21.10258109938856,16.7,29.4,294
 07/04  01:45:00,17.349999999999998,False,427500.0,0.11875,489.3826084512709,0.475,20.931842102201816,20.996316776362008,20.918958327711834,21.04291559193929,21.338054221552653,21.04561740395352,16.7,29.4,295
 07/04  02:00:00,17.2,False,427500.0,0.11875,489.5013584512709,0.475,20.872225785686275,20.93895829936588,20.860235885722645,20.979408691098108,21.300123596976725,20.990190451769926,16.7,29.4,296
 07/04  02:15:00,17.075,False,427500.0,0.11875,489.6201084512709,0.475,20.81444174591933,20.88275595259956,20.802706425703896,20.91786766974335,21.26336874406116,20.936228107605462,16.7,29.4,297
 07/04  02:30:00,16.95,False,427500.0,0.11875,489.73885845127086,0.475,20.758612258765872,20.827893987945338,20.74652705073387,20.858372080368767,21.227841482800592,20.88384937212289,16.7,29.4,298
 07/04  02:45:00,16.825,False,427500.0,0.11875,489.85760845127083,0.475,20.704510184915843,20.774367131710346,20.69898759571966,20.80082313651403,21.193422165107872,20.834422042793552,16.7,29.4,299
 07/04  03:00:00,16.7,False,427500.0,0.11875,489.9763584512708,0.475,20.663951274888102,20.722140470786247,20.65684701137081,20.745104958153345,21.160019875206785,20.78961271808106,16.7,29.4,300
 07/04  03:15:00,16.825,False,427500.0,0.11875,490.0951084512708,0.475,20.634705747331587,20.685698077561263,20.625270701057403,20.705101473532757,21.12765822938396,20.755686845773397,16.7,29.4,301
 07/04  03:30:00,16.95,False,427500.0,0.11875,490.21385845127077,0.475,20.611405302597984,20.65934676234365,20.602069815551992,20.67588181972108,21.096524974077333,20.72904573485841,16.7,29.4,302
 07/04  03:45:00,17.075,False,427500.0,0.11875,490.33260845127074,0.475,20.591569664345144,20.63717401730304,20.583682117041707,20.651482149559083,21.06687243967432,20.70615607758466,16.7,29.4,303
 07/04  04:00:00,17.2,False,427500.0,0.11875,490.4513584512707,0.475,20.57480627562315,20.6178703969217,20.568601520400243,20.630314332640125,21.03889972446632,20.68609845001031,16.7,29.4,304
 07/04  04:15:00,17.349999999999998,False,427500.0,0.11875,490.5701084512707,0.475,20.559102827755662,20.598424596496383,20.552462764779992,20.60924459717696,21.01268941904936,20.666384841051674,16.7,29.4,305
 07/04  04:30:00,17.5,False,427500.0,0.11875,490.6888584512707,0.475,20.553703916786272,20.59323551303641,20.550387088932595,20.60263558610962,20.98841867899772,20.657676156772524,16.7,29.4,306
 07/04  04:45:00,17.650000000000002,False,427500.0,0.11875,490.80760845127065,0.475,20.56090278217304,20.708134654839125,20.750150136092863,20.612907143448087,20.967933665191783,20.72000567634898,16.7,29.4,307
 07/04  05:00:00,17.8,False,427500.0,0.11875,490.92635845127063,0.475,20.57802852386682,20.90691007247793,21.055897048517465,20.6372564132564,20.956800286705217,20.826978468964764,16.7,29.4,308
 07/04  05:15:00,18.075000000000003,False,427500.0,0.11875,491.0451084512706,0.475,20.61184219133403,21.18717952234519,21.444004212612352,20.683031644532328,20.953421732239946,20.97589586061277,16.7,29.4,309
 07/04  05:30:00,18.35,False,427500.0,0.11875,491.1638584512706,0.475,20.66368998703263,21.553463922774107,21.890225466453607,20.75657288746857,20.96075295332173,21.16494104341013,16.7,29.4,310
 07/04  05:45:00,18.625,False,427500.0,0.11875,491.28260845127056,0.475,20.735308877735555,21.96550429318966,22.34154599373765,20.855467953482822,20.97891240892701,21.375347905414543,16.7,29.4,311
 07/04  06:00:00,18.9,False,427500.0,0.11875,491.40135845127054,0.475,20.82664618984013,22.397728861836008,22.76052840561875,20.96890953481683,21.007309433549715,21.592224485132284,16.7,29.4,312
 07/04  06:15:00,19.725,False,2291276.899672857,0.6364658054646825,492.03782425673523,2.54586322185873,22.114679725943255,22.201714583061808,22.49416679953485,22.148466113730457,21.99615575797448,22.19103659604897,22.200000000000003,23.9,313
 07/04  06:30:00,20.55,False,2388181.982573885,0.6633838840483014,492.70120814078354,2.6535355361932056,22.200302992038097,22.20003618207261,22.38537391679829,22.20010343213465,22.200594554553373,22.237282215519407,22.2,23.9,314
 07/04  06:45:00,21.375,False,2470651.734084677,0.6862921483568547,493.3875002891404,2.745168593427419,22.199274786643944,22.198949836840583,22.526650186856635,22.19962618478193,22.200864143957222,22.26507302781606,22.2,23.9,315
 07/04  07:00:00,22.2,False,2549948.5408810987,0.7083190391336385,494.09581932827405,2.833276156534554,22.200712543648503,22.19926306272716,22.66404375063873,22.197685260192586,22.201838312667626,22.292708585974918,22.2,23.9,316
 07/04  07:15:00,22.475,False,2583779.980086964,0.7177166611352678,494.81353598940933,2.870866644541071,22.199358269810205,22.276492408335105,22.77311357715196,22.19947856497748,22.20053557519872,22.329795679094694,22.2,23.9,317
 07/04  07:30:00,22.75,False,2617544.9412335223,0.7270958170093117,495.5406318064186,2.908383268037247,22.19922198619711,22.348274953290723,22.819808732944256,22.198170604458547,22.200657907507008,22.353226836879525,22.2,23.9,318
 07/04  07:45:00,23.025,False,2651530.476275931,0.7365362434099808,496.2771680498286,2.9461449736399232,22.20044351726148,22.494402000728783,22.88399164889264,22.19916608339507,22.200963468428245,22.39579334374124,22.2,23.9,319
 07/04  08:00:00,23.3,False,2685466.131961802,0.7459628144338338,497.02313086426244,2.9838512577353353,22.201245337563403,22.680378575285683,22.957069010191496,22.200814191238127,22.19989522943344,22.44788046874243,22.2,23.9,320
 07/04  08:15:00,23.725,True,10280247.843624836,2.8556244010068985,499.8787552652693,11.422497604027594,22.67390445527693,23.58366580918253,23.739476661354683,22.200322918919618,22.664939156630467,22.972461800272846,22.2,23.9,321
 07/04  08:30:00,24.15,True,10509897.705640746,2.9194160293446516,502.79817129461395,11.677664117378606,23.109632524469127,23.882401920962888,23.89330885260521,22.353918524456518,23.09439386383462,23.26673113726567,22.2,23.9,322
 07/04  08:45:00,24.575,True,10700789.07748279,2.9724414104118857,505.7706127050258,11.889765641647543,23.50542315192849,23.8979536925655,23.8989585263494,22.574498318438387,23.445529216678544,23.464472581192062,22.2,23.9,323
 07/04  09:00:00,25.0,True,10889465.518279588,3.024851532855441,508.7954642378813,12.099406131421764,23.79489680367796,23.898815340801956,23.89903847421309,22.77594018193759,23.669525635053063,23.60764328713673,22.2,23.9,324
 07/04  09:15:00,25.425,True,14118533.508536763,3.921814863482434,512.7172791013637,15.687259453929736,23.89495690962602,23.89893904620449,23.898824965003037,23.254156072832917,23.89480641418089,23.768336681569473,22.2,23.9,325
 07/04  09:30:00,25.85,True,14543563.457789157,4.039878738274766,516.7571578396385,16.159514953099062,23.89862393041284,23.898956234630568,23.898803588427043,23.640435295991125,23.898856670433545,23.847135143979024,22.2,23.9,326
 07/04  09:45:00,26.275,True,14768170.486373764,4.102269579548268,520.8594274191868,16.40907831819307,23.89822116841692,23.898633453817965,23.898328754035987,23.869728746331784,23.898093766724717,23.892601177865476,22.2,23.9,327
 07/04  10:00:00,26.7,True,14964060.928804155,4.156683591334487,525.0161110105213,16.62673436533795,23.8981104087517,23.898658169993464,23.898261796167933,23.89476312758008,23.897897670429543,23.89753823458454,22.2,23.9,328
 07/04  10:15:00,26.7,True,15406154.815574326,4.279487448770646,529.2955984592919,17.117949795082584,23.89810637854776,23.898710837321108,23.89825364325104,23.897816043517253,23.89781862175692,23.898141104878817,22.2,23.9,329
 07/04  10:30:00,26.7,True,15485280.215843316,4.301466726623143,533.5970651859151,17.205866906492574,23.8981350338154,23.898750868343487,23.898238727392314,23.89813884615428,23.89779017328096,23.89821072979729,22.2,23.9,330
 07/04  10:45:00,26.7,True,15585614.402231883,4.3293373339533,537.9264025198684,17.3173493358132,23.89813516883748,23.898690818060377,23.89823478187687,23.89817803173973,23.897780132622398,23.89820378662737,22.2,23.9,331
 07/04  11:00:00,26.7,True,15688793.471057365,4.357998186404823,542.2844007062732,17.431992745619294,23.89812075944719,23.89862975244236,23.898237619416747,23.898201592642387,23.89778318894218,23.898194582578174,22.2,23.9,332
 07/04  11:15:00,26.825,True,15230038.32375854,4.230566201044039,546.5149669073172,16.922264804176155,23.8982512258503,23.898700810673525,23.89836021209955,23.89834571501267,23.89800445522901,23.89833248377301,22.2,23.9,333
 07/04  11:30:00,26.95,True,15294403.40755967,4.248445390988797,550.763412298306,16.99378156395519,23.898313827549003,23.898781973912577,23.898421113438275,23.898419717274155,23.89806624638819,23.89840057571244,22.2,23.9,334
 07/04  11:45:00,27.075,True,15330852.705674477,4.258570196020687,555.0219824943267,17.03428078408275,23.89840683684081,23.898898037388594,23.898499729538862,23.898507033597333,23.898125179218287,23.898487363316775,22.2,23.9,335
 07/04  12:00:00,27.2,True,15362154.463165732,4.267265128657147,559.2892476229839,17.06906051462859,23.89848691837999,23.89876612654716,23.89856091807019,23.8985751192974,23.89817645459831,23.898513107378612,22.2,23.9,336
 07/04  12:15:00,27.75,True,13999571.931886723,3.888769981079645,563.1780176040636,15.55507992431858,23.89876517368621,23.898960284931523,23.898814211580603,23.89883161897235,23.89860795865454,23.898795849565044,22.2,23.9,337
 07/04  12:30:00,28.3,True,14037542.521206712,3.8993173670018644,567.0773349710655,15.597269468007458,23.898897785403147,23.89909264349641,23.898940300911484,23.89896236755143,23.89872020135984,23.898922659744464,22.2,23.9,338
 07/04  12:45:00,28.85,True,14129528.19678052,3.9248689435501443,571.0022039146156,15.699475774200577,23.89902936641809,23.89921855397884,23.899065095853445,23.89908810681817,23.89882037898405,23.89904430041052,22.2,23.9,339
 07/04  13:00:00,29.4,True,14241372.321804352,3.955936756056764,574.9581406706724,15.823747024227057,23.899127653031616,23.89928904767315,23.89915481159141,23.899164513601388,23.898902552619376,23.89912771570339,22.2,23.9,340
 07/04  13:15:00,29.4,True,15406043.624066288,4.279456562240635,579.237597232913,17.11782624896254,23.89901382772372,23.899154443483283,23.89903287124813,23.899022791149427,23.89866348426155,23.898977483573223,22.2,23.9,341
 07/04  13:30:00,29.4,True,15515447.921049813,4.309846644736059,583.547443877649,17.239386578944234,23.89892823225482,23.899028373712923,23.898936569252907,23.898894111350398,23.89861853368784,23.89888116405178,22.2,23.9,342
 07/04  13:45:00,29.4,True,15608266.60388925,4.3356296121914575,587.8830734898405,17.34251844876583,23.898792239867053,23.898867331457545,23.898796270641395,23.898716343791072,23.89854036665628,23.89874251048267,22.2,23.9,343
 07/04  14:00:00,29.4,True,15716936.59677152,4.365815721325422,592.248889211166,17.46326288530169,23.898687421610926,23.89875726277495,23.898692508917662,23.8985820260066,23.898467722614075,23.898637388384845,22.2,23.9,344
 07/04  14:15:00,29.7,True,16159245.133923272,4.488679203867576,596.7375684150336,17.954716815470302,23.898578028061905,23.89865510679261,23.898587534317365,23.89846072329317,23.898342925901904,23.89852486367339,22.2,23.9,345
 07/04  14:30:00,30.0,True,16289087.365987657,4.524746490552126,601.2623149055858,18.098985962208506,23.89846452635498,23.89854628935464,23.898478361676425,23.89833324695125,23.898238794325973,23.898412243732658,22.2,23.9,346
 07/04  14:45:00,30.300000000000004,True,16391238.765764063,4.5531218793789066,605.8154367849646,18.212487517515626,23.89836139306604,23.89844728267481,23.898379345293023,23.8982250687526,23.898137334938724,23.898310084945038,22.2,23.9,347
 07/04  15:00:00,30.6,True,16494302.515856924,4.581750698849145,610.3971874838138,18.32700279539658,23.898294136638874,23.898384802055155,23.898315617437085,23.898427068641,23.89805747641996,23.898295820238417,22.2,23.9,348
 07/04  15:15:00,30.6,True,15945470.152031183,4.429297264453107,614.8264847482669,17.717189057812426,23.89834724276618,23.898434601740732,23.898370449163394,23.898520458575327,23.898131169513803,23.898360784351887,22.2,23.9,349
 07/04  15:30:00,30.6,True,15981061.881144105,4.439183855873362,619.2656686041403,17.75673542349345,23.89834434138569,23.898430963488785,23.898367985380546,23.89854077950811,23.89809933542978,23.89835668103858,22.2,23.9,350
 07/04  15:45:00,30.6,True,16019228.8304239,4.449785786228861,623.7154543903691,17.799143144915444,23.89832736870923,23.898412710545426,23.898350093167995,23.898542340277523,23.898057144304182,23.898337931400867,22.2,23.9,351
 07/04  16:00:00,30.6,True,16047400.158781078,4.4576111552169655,628.173065545586,17.830444620867862,23.89831715436294,23.89839999540873,23.8983374677728,23.898549990210206,23.89802413055502,23.89832574766194,22.2,23.9,352
 07/04  16:15:00,30.450000000000003,True,14787066.91180105,4.107518586611403,632.2805841321974,16.43007434644561,23.898473400841077,23.89854113007869,23.89848989979461,23.89868404129546,23.8982600507056,23.89848970454309,22.2,23.9,353
 07/04  16:30:00,30.3,True,14731280.97215747,4.092022492265964,636.3726066244634,16.368089969063856,23.898472874157484,23.89853354495648,23.898484155372884,23.898682788692074,23.89823888839653,23.898482450315093,22.2,23.9,354
 07/04  16:45:00,30.15,True,14668814.258731842,4.074670627425512,640.4472772518889,16.298682509702047,23.89845270348466,23.898505486571384,23.898455678188565,23.898678302615803,23.898186243627062,23.8984556828975,22.2,23.9,355
 07/04  17:00:00,30.0,True,14590915.696998583,4.053032138055162,644.500309389944,16.212128552220648,23.89844519733998,23.89848943372349,23.89843846038162,23.89869883098362,23.898141530636227,23.89844269061299,22.2,23.9,356
 07/04  17:15:00,29.725,True,14515565.165466,4.032101434851667,648.5324108247958,16.128405739406666,23.898455347743905,23.898490020539302,23.898438547475266,23.898735356141387,23.898113213061254,23.89844649699222,22.2,23.9,357
 07/04  17:30:00,29.45,True,14401327.343328994,4.000368706480276,652.532779531276,16.001474825921104,23.89848483584192,23.898505250342232,23.89845427747094,23.898794871447915,23.89810098147818,23.89846804331624,22.2,23.9,358
 07/04  17:45:00,29.175,True,14280634.68350892,3.9668429676413663,656.4996224989173,15.867371870565465,23.89850721043663,23.898522593568757,23.898472839603684,23.89883377699375,23.898096866193,23.898486657359165,22.2,23.9,359
 07/04  18:00:00,28.9,True,14152551.953880118,3.931264431633366,660.4308869305507,15.725057726533464,23.89852351057371,23.8985385791638,23.898490266694807,23.898862599043596,23.898097829131316,23.898502556921446,22.2,23.9,360
 07/04  18:15:00,28.75,True,9543863.489493974,2.6510731915261037,663.0819601220768,10.604292766104415,23.89907843233851,23.600837514164496,23.89906388567693,23.899270669489532,23.89904386609144,23.839458873552182,22.2,23.9,361
 07/04  18:30:00,28.6,True,9305467.636241611,2.584852121178225,665.666812243255,10.3394084847129,23.89940085446192,23.31757256713331,23.899394293847195,23.8994740608922,23.89942672262529,23.783053699791985,22.2,23.9,362
 07/04  18:45:00,28.450000000000003,True,9136546.89710907,2.5379296936414084,668.2047419368964,10.151718774565634,23.899249412132157,23.094890297359743,23.89924038172252,23.899443782262868,23.899183361881956,23.738401447071848,22.2,23.9,363
 07/04  19:00:00,28.3,True,9030695.795323048,2.5085266098119576,670.7132685467084,10.03410643924783,23.899248298298254,22.92452450473324,23.89924216912792,23.899282864290576,23.88208923410248,23.700877414110497,22.2,23.9,364
 07/04  19:15:00,28.175,False,6318270.015673511,1.7550750043537529,672.4683435510622,7.020300017415011,23.552608764806344,22.48223381574196,23.57203463814767,23.444746932123078,23.495431612148483,23.309411152593505,22.2,23.9,365
 07/04  19:30:00,28.05,False,6323086.676678428,1.7564129657440077,674.2247565168062,7.025651862976031,23.17096273434837,22.21160050221293,23.19768498825705,22.877483588288783,23.039720737220502,22.899490510065526,22.2,23.9,366
 07/04  19:45:00,27.925,False,6330135.183729847,1.758370884369402,675.9831274011756,7.033483537477608,22.94813373563245,22.20181714426981,22.97080050465872,22.526122138858295,22.798847318515183,22.689144168386893,22.2,23.9,367
 07/04  20:00:00,27.8,False,6337750.935861846,1.760486371072735,677.7436137722483,7.04194548429094,22.76613841698072,22.19966171729564,22.786932771369717,22.252955510096037,22.62974900252931,22.527087483654288,22.2,23.9,368
 07/04  20:15:00,27.525,False,1440000.0,0.39999999999999997,678.1436137722483,1.5999999999999999,23.06795798165414,22.68104774799186,23.05842014797213,22.87276401803408,22.68108994038452,22.872255967207344,16.7,29.4,369
 07/04  20:30:00,27.25,False,1440000.0,0.39999999999999997,678.5436137722482,1.5999999999999999,23.35347505752347,23.06145167224625,23.32016715373712,23.44348159954007,22.8003107857368,23.195777253756738,16.7,29.4,370
 07/04  20:45:00,26.975,False,1440000.0,0.39999999999999997,678.9436137722482,1.5999999999999999,23.40943384805596,23.156097509661716,23.36856184654333,23.603693112740437,22.841820115029723,23.27592128640623,16.7,29.4,371
 07/04  21:00:00,26.7,False,1440000.0,0.39999999999999997,679.3436137722482,1.5999999999999999,23.34602434532086,23.1226906733389,23.30456533667516,23.54185515267725,22.8133469747244,23.22569649654731,16.7,29.4,372
 07/04  21:15:00,26.7,False,427500.0,0.11875,679.4623637722482,0.475,23.25201550604773,23.06006768441732,23.21014829443736,23.43022488236513,22.733530883816428,23.137197450216792,16.7,29.4,373
 07/04  21:30:00,26.7,False,427500.0,0.11875,679.5811137722482,0.475,23.132568729166348,22.970167886338658,23.089405261041478,23.29872669601416,22.599498114285996,23.018073337369326,16.7,29.4,374
 07/04  21:45:00,26.7,False,427500.0,0.11875,679.6998637722481,0.475,23.0330132511851,22.893763853382296,22.988590709200828,23.18717953533285,22.47716008451918,22.91594148672405,16.7,29.4,375
 07/04  22:00:00,26.7,False,427500.0,0.11875,679.8186137722481,0.475,22.957501158306275,22.83416434888582,22.91235736054888,23.09482160601829,22.386364448984416,22.837041784548735,16.7,29.4,376
 07/04  22:15:00,26.7,False,427500.0,0.11875,679.9373637722481,0.475,22.89335596302491,22.78069062504473,22.84762691256065,23.010477497802228,22.3166386838274,22.769757936451988,16.7,29.4,377
 07/04  22:30:00,26.7,False,427500.0,0.11875,680.0561137722481,0.475,22.833363076603423,22.72857701656442,22.78695588603325,22.93019386796217,22.25599149805687,22.707016269044026,16.7,29.4,378
 07/04  22:45:00,26.7,False,427500.0,0.11875,680.174863772248,0.475,22.7769811855104,22.678266405180423,22.729709631572888,22.854762238997825,22.199599499176557,22.647863792087616,16.7,29.4,379
 07/04  23:00:00,26.7,False,427500.0,0.11875,680.293613772248,0.475,22.72488092502152,22.630907713706165,22.676893980013848,22.78518009887745,22.14706563098488,22.592985669720772,16.7,29.4,380
 07/04  23:15:00,26.425,False,427500.0,0.11875,680.412363772248,0.475,22.66851696648664,22.57979664463098,22.61970086823337,22.714438365601797,22.098555245438977,22.53620161807835,16.7,29.4,381
 07/04  23:30:00,26.15,False,427500.0,0.11875,680.531113772248,0.475,22.607618553727637,22.52496060360759,22.5578142409026,22.64231703483963,22.053716782091133,22.47728544303372,16.7,29.4,382
 07/04  23:45:00,25.875000000000004,False,427500.0,0.11875,680.649863772248,0.475,22.54511899720915,22.46873444808208,22.494213537281517,22.570925338445345,22.011895575139807,22.418177579231582,16.7,29.4,383
 07/04  24:00:00,25.6,False,427500.0,0.11875,680.7686137722479,0.475,22.482628162231904,22.412216274367395,22.43054420898833,22.501137381740037,21.972470857863264,22.359799377038183,16.7,29.4,384
 07/05  00:15:00,25.6,False,427500.0,0.11875,680.8873637722479,0.475,22.429282908454294,22.362575361076416,22.3761113021731,22.43990969692481,21.935005410967708,22.308576935919266,16.7,29.4,385
 07/05  00:30:00,25.6,False,427500.0,0.11875,681.0061137722479,0.475,22.384706114501,22.31943679029441,22.33059843536733,22.386688584542394,21.89931228948668,22.264148442838366,16.7,29.4,386
 07/05  00:45:00,25.6,False,427500.0,0.11875,681.1248637722479,0.475,22.345193122786966,22.280029923710256,22.29026660786001,22.33849686701209,21.8653588321735,22.223869070708563,16.7,29.4,387
 07/05  01:00:00,25.6,False,427500.0,0.11875,681.2436137722478,0.475,22.308716419204004,22.243074847815784,22.253047669665243,22.29388346731739,21.833157838418856,22.186376048484256,16.7,29.4,388
 07/05  01:15:00,25.6,False,427500.0,0.11875,681.3623637722478,0.475,22.27451403933225,22.208151193515537,22.21807314331881,22.25207757046176,21.802702385098694,22.151103666345414,16.7,29.4,389
 07/05  01:30:00,25.6,False,427500.0,0.11875,681.4811137722478,0.475,22.242344111206314,22.174974231034582,22.184874914055843,22.2130841558406,21.77393839092608,22.117843160612686,16.7,29.4,390
 07/05  01:45:00,25.6,False,427500.0,0.11875,681.5998637722478,0.475,22.21233803859503,22.14394264672244,22.153941192133924,22.176888032435844,21.746779034763158,22.08677778893008,16.7,29.4,391
 07/05  02:00:00,25.6,False,427500.0,0.11875,681.7186137722477,0.475,22.184259912691036,22.11468009162287,22.12484027680225,22.14329767433559,21.72113007328346,22.05764160574704,16.7,29.4,392
 07/05  02:15:00,25.450000000000003,False,427500.0,0.11875,681.8373637722477,0.475,22.155208701916024,22.085631723114915,22.0956609264258,22.11054410968124,21.69689453547599,22.028787999322795,16.7,29.4,393
 07/05  02:30:00,25.3,False,427500.0,0.11875,681.9561137722477,0.475,22.124746852271038,22.056599135129023,22.06613153761084,22.07826345515616,21.67395228348096,21.999938652729604,16.7,29.4,394
 07/05  02:45:00,25.15,False,427500.0,0.11875,682.0748637722477,0.475,22.094088539368737,22.027896011577774,22.036703151883373,22.04671162052071,21.652164737507917,21.971512812171703,16.7,29.4,395
 07/05  03:00:00,25.0,False,427500.0,0.11875,682.1936137722477,0.475,22.06352833797852,21.9996029532046,22.007594692400207,22.015938001161757,21.631389737976438,21.943610744544305,16.7,29.4,396
 07/05  03:15:00,25.0,False,427500.0,0.11875,682.3123637722476,0.475,22.036330479890925,21.97336386974053,21.980897319016808,21.98754938142976,21.61160376387778,21.91794896279116,16.7,29.4,397
 07/05  03:30:00,25.0,False,427500.0,0.11875,682.4311137722476,0.475,22.012331268434853,21.94932412482445,21.95688628684434,21.961650517863124,21.592661768476056,21.894570793288562,16.7,29.4,398
 07/05  03:45:00,25.0,False,427500.0,0.11875,682.5498637722476,0.475,21.990057096215796,21.92644418919799,21.934250630356956,21.937151952626323,21.57447869243851,21.87247651216712,16.7,29.4,399
 07/05  04:00:00,25.0,False,427500.0,0.11875,682.6686137722476,0.475,21.968982991782497,21.904724512972606,21.912786460930665,21.914027998001657,21.557033989506632,21.85151119063881,16.7,29.4,400
 07/05  04:15:00,25.0,False,427500.0,0.11875,682.7873637722475,0.475,21.949524764535635,21.88457607736265,21.8931543940171,21.89266046244828,21.540330469476817,21.832049233568092,16.7,29.4,401
 07/05  04:30:00,25.0,False,427500.0,0.11875,682.9061137722475,0.475,21.940055138000705,21.87901246049256,21.88895865634658,21.88603358720405,21.524555957178386,21.823723159844455,16.7,29.4,402
 07/05  04:45:00,25.0,False,427500.0,0.11875,683.0248637722475,0.475,21.944644612599227,21.98968789046828,22.07808696655161,21.898266832681717,21.51143990611318,21.884425241682802,16.7,29.4,403
 07/05  05:00:00,25.0,False,427500.0,0.11875,683.1436137722475,0.475,21.96099746452706,22.19089757699281,22.38621022671176,21.926838089455256,21.506466696414883,21.994282010820353,16.7,29.4,404
 07/05  05:15:00,24.725,False,427500.0,0.11875,683.2623637722475,0.475,21.987732340850123,22.497652146894644,22.81647015140362,21.97279331091415,21.51047896920436,22.157025383853377,16.7,29.4,405
 07/05  05:30:00,24.45,False,427500.0,0.11875,683.3811137722474,0.475,22.018155191745823,22.831932499156,23.22392246725106,22.028039891351284,21.526958711004117,22.325801752101658,16.7,29.4,406
 07/05  05:45:00,24.175,False,427500.0,0.11875,683.4998637722474,0.475,22.05212381287518,23.216425448158876,23.639393786483808,22.08903654311633,21.554543667755624,22.510304651677963,16.7,29.4,407
 07/05  06:00:00,23.9,False,427500.0,0.11875,683.6186137722474,0.475,22.099111933347785,23.68617566213566,24.09985321513615,22.16173244005921,21.59170974467836,22.72771659907143,16.7,29.4,408
 07/05  06:15:00,24.325,False,3386663.2767411554,0.9407397990947653,684.5593535713422,3.7629591963790614,22.198473688027647,22.99821543134804,23.781114089735677,22.197871657981388,22.19254243801864,22.673643461022284,22.2,23.9,409
 07/05  06:30:00,24.75,False,3433264.621499265,0.9536846170831291,685.5130381884253,3.8147384683325165,22.20043104900421,22.72892109913378,23.687086032071797,22.20073233239238,22.20130292838005,22.60369468819644,22.2,23.9,410
 07/05  06:45:00,25.175000000000004,False,3494552.2092568493,0.9707089470157914,686.483747135441,3.8828357880631654,22.201330455345435,22.98507902151977,23.878438421397792,22.2015927975425,22.201169987950607,22.69352213675122,22.2,23.9,411
 07/05  07:00:00,25.6,False,3591135.133023312,0.9975375369509198,687.481284672392,3.9901501478036794,22.200115079420595,23.33073460436792,23.89924940262716,22.200553748960964,22.20078915878004,22.76628839883134,22.2,23.9,412
 07/05  07:15:00,25.875000000000004,False,3666027.409173216,1.01834094699256,688.4996256193846,4.07336378797024,22.200894227287947,23.69341142030884,23.899878509807785,22.199859711060384,22.200594317322672,22.838927637157525,22.2,23.9,413
 07/05  07:30:00,26.15,False,3756566.242473502,1.0434906229093062,689.5431162422939,4.173962491637225,22.20103334209745,23.88576560190153,23.89984043584396,22.19962740313018,22.200500884639744,22.877353533522573,22.2,23.9,414
 07/05  07:45:00,26.425,False,3844560.471096577,1.0679334641934937,690.6110497064874,4.271733856773975,22.20018540315307,23.89833024068896,23.899871481563007,22.1987801394195,22.19990482766993,22.879414418498893,22.2,23.9,415
 07/05  08:00:00,26.7,False,3916647.24344721,1.087957567624225,691.6990072741116,4.3518302704969,22.20067482847781,23.899760162554983,23.899902923670435,22.199522969025995,22.200247884692985,22.88002175368444,22.2,23.9,416
 07/05  08:15:00,27.1,True,11749838.33342818,3.2638439815078275,694.9628512556195,13.05537592603131,22.94667959800592,23.89986452440842,23.89986416042315,22.35944811574802,22.833725109377475,23.1879163015926,22.2,23.9,417
 07/05  08:30:00,27.5,True,11925161.62081612,3.3125448946711447,698.2753961502907,13.250179578684579,23.63209745646505,23.89931536319756,23.899421959651946,22.594527114680343,23.46111476307802,23.497295331414584,22.2,23.9,418
 07/05  08:45:00,27.9,True,12047347.735352987,3.346485482042496,701.6218816323332,13.385941928169984,23.893227581129416,23.899258134316383,23.899323179937035,22.79976081090244,23.794790363395705,23.657272013936197,22.2,23.9,419
 07/05  09:00:00,28.3,True,12332051.64322516,3.4255699008958773,705.047451533229,13.70227960358351,23.89895306745665,23.898660459075856,23.898686765832025,22.99142965518432,23.897821514216467,23.717110292353063,22.2,23.9,420
 07/05  09:15:00,28.575000000000003,True,15729875.582597245,4.3694098840547895,709.4168614172838,17.477639536219158,23.89880761138111,23.89874307883734,23.898734873996343,23.441489817057857,23.898787367277265,23.807312549709984,22.2,23.9,421
 07/05  09:30:00,28.85,True,16001785.97117003,4.444940547547231,713.8618019648311,17.779762190188922,23.898758119629107,23.89899199630663,23.898814135042947,23.804889479873463,23.898712689857327,23.8800332841419,22.2,23.9,422
 07/05  09:45:00,29.125,True,16191864.39771428,4.4977401104761885,718.3595420753073,17.990960441904754,23.898146048353624,23.898674379188247,23.898342316905225,23.89223740380757,23.8979603029111,23.897072090233156,22.2,23.9,423
 07/05  10:00:00,29.4,True,16314362.164829291,4.531767268008136,722.8913093433155,18.127069072032544,23.89806392502715,23.898645192886303,23.898294281335808,23.89750423154024,23.89783769305536,23.898069064768972,22.2,23.9,424
 07/05  10:15:00,29.825,True,16849460.086906232,4.680405579696175,727.5717149230117,18.7216223187847,23.898058648794144,23.898637138493413,23.89826999088628,23.89808966892352,23.89778616948419,23.89816832331631,22.2,23.9,425
 07/05  10:30:00,30.25,True,17025984.65051609,4.729440180698913,732.3011551037106,18.917760722795652,23.898073225567604,23.898637853277403,23.898248472663575,23.898135576590107,23.897772724636475,23.898173570547034,22.2,23.9,426
 07/05  10:45:00,30.675000000000004,True,17169131.05747556,4.769203071520988,737.0703581752316,19.076812286083953,23.898104548765787,23.89866575942979,23.898245433058293,23.8981595759176,23.89778359387936,23.898191782210166,22.2,23.9,427
 07/05  11:00:00,31.1,True,17290884.58440174,4.8030234956671505,741.8733816708988,19.212093982668602,23.8981374308526,23.89869941006675,23.898250868902224,23.898192121007455,23.897801504259547,23.898216267017716,22.2,23.9,428
 07/05  11:15:00,31.1,True,16652051.83116515,4.62556995310143,746.4989516240001,18.50227981240572,23.898295366138907,23.89881311978925,23.8983775222877,23.89834645340214,23.898022955531847,23.898371083429968,22.2,23.9,429
 07/05  11:30:00,31.1,True,16574658.249358656,4.604071735932959,751.1030233599331,18.416286943731837,23.898399677180187,23.898914383067947,23.898466477199467,23.898449006920604,23.898099928937057,23.89846589466105,22.2,23.9,430
 07/05  11:45:00,31.1,True,16519692.003316255,4.588803334254515,755.6918266941876,18.35521333701806,23.898486488383814,23.89898904286841,23.89854187663409,23.89853413893891,23.898164094374508,23.898543128239947,22.2,23.9,431
 07/05  12:00:00,31.1,True,16462996.0472084,4.573054457557888,760.2648811517455,18.292217830231554,23.89854593250444,23.899027955197983,23.89859038403307,23.898591024231013,23.89821659384479,23.89859437796226,22.2,23.9,432
 07/05  12:15:00,31.375000000000004,True,14972730.214752968,4.159091726320269,764.4239728780658,16.636366905281076,23.898793294257757,23.899198661125844,23.89882421992288,23.898832324926747,23.89862356372746,23.89885441279214,22.2,23.9,433
 07/05  12:30:00,31.65,True,14957821.434658024,4.154950398516117,768.5789232765819,16.61980159406447,23.898933463270605,23.899163336847216,23.89895408059813,23.89896679009433,23.8987397321583,23.898951480593716,22.2,23.9,434
 07/05  12:45:00,31.925000000000004,True,14991738.49959847,4.164371805444019,772.743295082026,16.657487221776076,23.899066143437757,23.899256177009946,23.89908832420837,23.899102699437226,23.89884253807152,23.89907117643296,22.2,23.9,435
 07/05  13:00:00,32.2,True,15034672.321348118,4.176297867041144,776.9195929490671,16.705191468164575,23.899164973946647,23.89931921312328,23.899184278098154,23.89918911654384,23.8989269156695,23.89915689947628,22.2,23.9,436
 07/05  13:15:00,32.35,True,16234892.25136492,4.509692292045811,781.4292852411129,18.038769168183244,23.899052182881725,23.899184369274103,23.89906751267183,23.899056849039745,23.898707596528823,23.899013702079248,22.2,23.9,437
 07/05  13:30:00,32.5,True,16330228.94255118,4.536174706264217,785.9654599473771,18.144698825056867,23.8989472447427,23.89904487812105,23.898957690038067,23.89891918613548,23.89865402822974,23.898904605453406,22.2,23.9,438
 07/05  13:45:00,32.65,True,16423619.791786062,4.562116608829461,790.5275765562066,18.248466435317845,23.898796524505094,23.898874604404007,23.898803709795622,23.89873139327569,23.898569909444287,23.898755228284937,22.2,23.9,439
 07/05  14:00:00,32.8,True,16541300.19550861,4.594805609863503,795.1223821660701,18.37922243945401,23.898682126164815,23.898761708353994,23.898692644334268,23.898585555975373,23.89849203862989,23.89864281469167,22.2,23.9,440
 07/05  14:15:00,32.8,True,16976860.198033523,4.715794499453756,799.8381766655239,18.863177997815026,23.89857690172942,23.89866086669688,23.898587454047128,23.89846173643713,23.89836526254657,23.898530444291424,22.2,23.9,441
 07/05  14:30:00,32.8,True,17088980.38033749,4.7469389945381915,804.585115660062,18.987755978152766,23.89846363601496,23.898545684982096,23.89847250079337,23.89833100866884,23.898254860053672,23.898413538102584,22.2,23.9,442
 07/05  14:45:00,32.8,True,17164214.131727263,4.767837258813128,809.3529529188751,19.071349035252513,23.89836380145517,23.89844528286139,23.898373423982807,23.89822508819614,23.89814898708541,23.898311316716182,22.2,23.9,443
 07/05  15:00:00,32.8,True,17243698.38965515,4.789916219348653,814.1428691382238,19.15966487739461,23.898302020110247,23.89838505667151,23.898313105178133,23.89842469416698,23.898066959047814,23.898298367034936,22.2,23.9,444
 07/05  15:15:00,32.525,True,16666767.809635395,4.6296577248987205,818.7725268631225,18.518630899594882,23.898354695012667,23.898433610458145,23.89836738752509,23.898519478228216,23.89813475727841,23.89836198570051,22.2,23.9,445
