datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/05  15:30:00,32.25,True,16685581.102525746,4.634883639590485,823.407410502713,18.53953455836194,23.898354480610337,23.89843162489456,23.89836740780452,23.89854310072845,23.898102995250674,23.898359921857708,22.2,23.9,446
 07/05  15:45:00,31.975,True,16689853.023641707,4.636070284344918,828.0434807870579,18.544281137379674,23.898343645161933,23.898419825553656,23.898357221267545,23.898552589708725,23.89806235536416,23.898347127411206,22.2,23.9,447
 07/05  16:00:00,31.7,True,16655186.969248967,4.62644082479138,832.6699216118493,18.50576329916552,23.898350810080395,23.898422628123104,23.898361727974653,23.89858005673404,23.898034639837316,23.8983499725499,22.2,23.9,448
 07/05  16:15:00,31.7,True,15384770.613079077,4.273547392521966,836.9434690043713,17.094189570087863,23.898493749155303,23.898556384145078,23.89850499672773,23.898709533454703,23.898267137998992,23.898506360296363,22.2,23.9,449
 07/05  16:30:00,31.7,True,15339123.983825712,4.26086777328492,841.2043367776562,17.04347109313968,23.898486551078808,23.89854553595873,23.898494943813517,23.898706296039567,23.89824942513914,23.89849655040595,22.2,23.9,450
 07/05  16:45:00,31.7,True,15309973.733418817,4.252770481505227,845.4571072591614,17.011081926020907,23.89845190443253,23.898511577358303,23.898459879625435,23.898668170388028,23.89819607928911,23.898457522218678,22.2,23.9,451
 07/05  17:00:00,31.7,True,15293504.543137008,4.248195706426946,849.7053029655883,16.992782825707785,23.89842179247132,23.898484259091163,23.898430366464808,23.89863905229372,23.898147363307345,23.898424566725673,22.2,23.9,452
 07/05  17:15:00,31.425,True,15153396.91914162,4.209276921983784,853.9145798875721,16.837107687935134,23.89842883244925,23.898489483741795,23.898435731721012,23.89864849841488,23.898116029839255,23.898423715233243,22.2,23.9,453
 07/05  17:30:00,31.15,True,14996626.095880862,4.165729471078017,858.0803093586502,16.66291788431207,23.89845133658285,23.89850809895136,23.898455197019384,23.898671341710195,23.89809856450426,23.89843690775361,22.2,23.9,454
 07/05  17:45:00,30.875000000000004,True,14811853.015433384,4.114403615398162,862.1947129740483,16.457614461592648,23.89847678202756,23.89852431251412,23.89847204933518,23.898720305674527,23.89809223048912,23.8984571360081,22.2,23.9,455
 07/05  18:00:00,30.6,True,14616563.343349338,4.060156484263705,866.2548694583121,16.24062593705482,23.898497220227423,23.898536366683825,23.89848497901197,23.898767390020204,23.89809198626552,23.89847558844179,22.2,23.9,456
 07/05  18:15:00,30.300000000000004,True,9953718.84648578,2.7649219018016056,869.0197913601137,11.059687607206422,23.89902741326781,23.6543237244271,23.89903050909192,23.899198721730137,23.899011419326687,23.850118357568732,22.2,23.9,457
 07/05  18:30:00,30.0,True,9723555.81577102,2.700987726603061,871.7207790867168,10.803950906412243,23.899137369954712,23.387285153019945,23.89913708753896,23.899297542712016,23.8991046115888,23.79679235296289,22.2,23.9,458
 07/05  18:45:00,29.7,True,9549404.293334188,2.652612303703941,874.3733913904207,10.610449214815764,23.899227948898016,23.191888585644783,23.899223830660137,23.89939590658696,23.899155005978667,23.757778255553713,22.2,23.9,459
 07/05  19:00:00,29.4,True,9376596.825136255,2.604610229204515,876.9780016196252,10.41844091681806,23.899324436846307,23.039920469635984,23.899316104544628,23.89952936156365,23.899206564677066,23.727459387453525,22.2,23.9,460
 07/05  19:15:00,29.125,False,6428401.168847386,1.785666991346496,878.7636686109716,7.142667965385984,23.65396279140067,22.6054171984336,23.642437709875875,23.89962947250964,23.543113660364124,23.468912166516784,22.2,23.9,461
 07/05  19:30:00,28.85,False,6362360.513809446,1.7673223649470682,880.5309909759187,7.069289459788273,23.343941080316803,22.230591405484414,23.319923884400016,23.581611620980212,23.11544548338083,23.118302694912455,22.2,23.9,462
 07/05  19:45:00,28.575000000000003,False,6327718.189526304,1.7576994970906399,882.2886904730093,7.0307979883625595,23.123298503522747,22.201645803922688,23.09750788798818,23.167800685988247,22.884605142304927,22.894971604745358,22.2,23.9,463
 07/05  20:00:00,28.3,False,6294089.808611393,1.7483582801698312,884.0370487531791,6.993433120679325,22.92964084523946,22.20013834212596,22.906992747289216,22.82173513893208,22.71280607820329,22.714262630358,22.2,23.9,464
 07/05  20:15:00,28.025,False,1440000.0,0.39999999999999997,884.437048753179,1.5999999999999999,23.22591823481124,22.73788749039976,23.173117466414062,23.429348569609036,22.75400655521428,23.064055663289675,16.7,29.4,465
 07/05  20:30:00,27.75,False,1440000.0,0.39999999999999997,884.837048753179,1.5999999999999999,23.53029438917392,23.16215767944929,23.454749038190343,24.012479320020034,22.89226116126127,23.410388317618974,16.7,29.4,466
 07/05  20:45:00,27.475,False,1440000.0,0.39999999999999997,885.237048753179,1.5999999999999999,23.593792286626385,23.273008086390217,23.514044798028547,24.15130691313277,22.94568299908931,23.495567016653446,16.7,29.4,467
 07/05  21:00:00,27.2,False,1440000.0,0.39999999999999997,885.637048753179,1.5999999999999999,23.528868330906377,23.244158905921942,23.452761023899903,24.04771447686596,22.919395890898745,23.438579725698585,16.7,29.4,468
 07/05  21:15:00,27.2,False,427500.0,0.11875,885.755798753179,0.475,23.430119065965464,23.183337119396604,23.356950094394424,23.89182733055093,22.838603273595652,23.340167376780613,16.7,29.4,469
 07/05  21:30:00,27.2,False,427500.0,0.11875,885.8745487531789,0.475,23.30514790014081,23.093977023214357,23.232937473714745,23.719371753914157,22.70382230523474,23.211051291243763,16.7,29.4,470
 07/05  21:45:00,27.2,False,427500.0,0.11875,885.9932987531789,0.475,23.19943704116749,23.01645993160852,23.127516278970823,23.56992903982565,22.58097475858058,23.09886341003061,16.7,29.4,471
 07/05  22:00:00,27.2,False,427500.0,0.11875,886.1120487531789,0.475,23.117098144031136,22.954246643695537,23.04556126488164,23.442187296669847,22.489297567106387,23.00967818327691,16.7,29.4,472
 07/05  22:15:00,27.2,False,427500.0,0.11875,886.2307987531789,0.475,23.046736159609228,22.898244646464388,22.975701614570397,23.32617087515332,22.418114002562533,22.932993459671973,16.7,29.4,473
 07/05  22:30:00,27.2,False,427500.0,0.11875,886.3495487531789,0.475,22.98159515838567,22.84404682335073,22.910993091442013,23.21808950055073,22.35554022193876,22.86205295913358,16.7,29.4,474
 07/05  22:45:00,27.2,False,427500.0,0.11875,886.4682987531788,0.475,22.920618410229093,22.791796137083495,22.850288658087845,23.11818416759384,22.296925816601988,22.795562637919254,16.7,29.4,475
 07/05  23:00:00,27.2,False,427500.0,0.11875,886.5870487531788,0.475,22.86432943754485,22.742353989509347,22.79402603725457,23.026834641568325,22.24190052705755,22.73388892658693,16.7,29.4,476
 07/05  23:15:00,26.925,False,427500.0,0.11875,886.7057987531788,0.475,22.80513171827357,22.690515366006263,22.735413491477757,22.93818222804985,22.1907854458823,22.67200564993795,16.7,29.4,477
 07/05  23:30:00,26.65,False,427500.0,0.11875,886.8245487531788,0.475,22.742871291214133,22.636416540744403,22.67420779365562,22.85183883306374,22.143468961290772,22.609760683993734,16.7,29.4,478
 07/05  23:45:00,26.375000000000004,False,427500.0,0.11875,886.9432987531787,0.475,22.67992924334335,22.58174419602408,22.612482852167403,22.768995844675224,22.09930712042414,22.54849185132684,16.7,29.4,479
 07/05  24:00:00,26.1,False,427500.0,0.11875,887.0620487531787,0.475,22.617524233432214,22.52721394284619,22.551310886938914,22.689896650080907,22.05767531405164,22.48872420546997,16.7,29.4,480
 07/06  00:15:00,26.1,False,1237500.0,0.34375,887.4057987531787,1.375,22.67862623049503,22.585293958857136,22.61351338784798,22.726618626746014,22.15856140157792,22.552522721104815,16.7,29.4,481
 07/06  00:30:00,26.1,False,1237500.0,0.34375,887.7495487531787,1.375,22.734838618261143,22.63265915195302,22.67089977647278,22.755424150638078,22.265533915973272,22.611871122659657,16.7,29.4,482
 07/06  00:45:00,26.1,False,1237500.0,0.34375,888.0932987531787,1.375,22.745497436563447,22.637469308470227,22.682507170853043,22.74408636018049,22.316225194296965,22.625157094072833,16.7,29.4,483
 07/06  01:00:00,26.1,False,1237500.0,0.34375,888.4370487531787,1.375,22.73291356449552,22.62375521782895,22.67049635212078,22.716326298236726,22.325185803696005,22.613735447275594,16.7,29.4,484
 07/06  01:15:00,26.1,False,1237500.0,0.34375,888.7807987531787,1.375,22.718153933867328,22.60977387199887,22.656163130282582,22.690134785451573,22.31952235837666,22.598749615995402,16.7,29.4,485
 07/06  01:30:00,26.1,False,1237500.0,0.34375,889.1245487531787,1.375,22.706066936572665,22.59827174659316,22.64452849093346,22.66802429050343,22.312059344216312,22.585790161763803,16.7,29.4,486
 07/06  01:45:00,26.1,False,1237500.0,0.34375,889.4682987531787,1.375,22.694828276493727,22.587147921168157,22.633780218226075,22.647687982018,22.304564046858243,22.57360168895284,16.7,29.4,487
 07/06  02:00:00,26.1,False,1237500.0,0.34375,889.8120487531787,1.375,22.68312949323686,22.575458708694992,22.62256666060765,22.62800110829114,22.29408197073145,22.56064758831242,16.7,29.4,488
 07/06  02:15:00,25.4,False,1237500.0,0.34375,890.1557987531787,1.375,22.65137314705395,22.54771869128388,22.59106099978149,22.593291989383985,22.28127108905302,22.532943183311268,16.7,29.4,489
 07/06  02:30:00,24.700000000000003,False,1237500.0,0.34375,890.4995487531787,1.375,22.602047528216964,22.50527567320653,22.540314082642425,22.544807828702595,22.26711088174518,22.49191119890274,16.7,29.4,490
 07/06  02:45:00,24.0,False,1237500.0,0.34375,890.8432987531787,1.375,22.53697365869038,22.45422298504186,22.4785028445615,22.48852830546944,22.25183734775799,22.442013028304235,16.7,29.4,491
 07/06  03:00:00,23.3,False,1237500.0,0.34375,891.1870487531787,1.375,22.47134891809489,22.397376927383004,22.41020077974225,22.427154670929045,22.23524413613104,22.388265086456048,16.7,29.4,492
 07/06  03:15:00,23.025,False,1237500.0,0.34375,891.5307987531787,1.375,22.405477035282747,22.34439123950372,22.348145129663,22.37024286555647,22.2171337552102,22.337078005043224,16.7,29.4,493
 07/06  03:30:00,22.75,False,1237500.0,0.34375,891.8745487531787,1.375,22.3439536679055,22.294463331176743,22.291835390886053,22.316908548856237,22.197502305069595,22.28893264877882,16.7,29.4,494
 07/06  03:45:00,22.475,False,1237500.0,0.34375,892.2182987531787,1.375,22.28578943757056,22.2444652332277,22.237029952663452,22.263954942676293,22.17650534334731,22.24154898189706,16.7,29.4,495
 07/06  04:00:00,22.2,False,1237500.0,0.34375,892.5620487531787,1.375,22.228711739342,22.1933728622616,22.181806677567696,22.210298426674807,22.1543613342602,22.193710208021262,16.7,29.4,496
 07/06  04:15:00,22.075,False,1237500.0,0.34375,892.9057987531787,1.375,22.175978071211837,22.144781412103026,22.130246027383716,22.15948123650603,22.131299753258325,22.148357300092584,16.7,29.4,497
 07/06  04:30:00,21.95,False,1237500.0,0.34375,893.2495487531787,1.375,22.13787636993076,22.113910526266483,22.09835527803875,22.12667903289232,22.107793711773784,22.11692298378042,16.7,29.4,498
 07/06  04:45:00,21.825,False,1237500.0,0.34375,893.5932987531787,1.375,22.114637312735304,22.23760997986779,22.331775271550992,22.111712733625247,22.086292540901795,22.17640556773623,16.7,29.4,499
 07/06  05:00:00,21.7,False,1237500.0,0.34375,893.9370487531787,1.375,22.10461743298581,22.48322507570644,22.72956175518258,22.11276747721013,22.07324868744409,22.30068408570581,16.7,29.4,500
 07/06  05:15:00,22.1,False,1237500.0,0.34375,894.2807987531787,1.375,22.12082822140304,22.842930068109403,23.25196582677198,22.14281677911155,22.068239460964858,22.485356071272168,16.7,29.4,501
 07/06  05:30:00,22.5,False,1237500.0,0.34375,894.6245487531787,1.375,22.17289611818628,23.266536300017435,23.775174851159637,22.207000464894385,22.076121385717727,22.699545823995095,16.7,29.4,502
 07/06  05:45:00,22.9,False,1237500.0,0.34375,894.9682987531787,1.375,22.24597037974526,23.74443472800035,24.297788803879143,22.29259202294644,22.096425052620194,22.935442197438274,16.7,29.4,503
 07/06  06:00:00,23.3,False,1237500.0,0.34375,895.3120487531787,1.375,22.33361003097536,24.255192752900957,24.7902973700274,22.394012132320903,22.12823144694664,23.180268746634255,16.7,29.4,504
 07/06  06:15:00,23.875,False,1237500.0,0.34375,895.6557987531787,1.375,22.441799241939272,24.80946938021872,25.267712960836285,22.514698076143844,22.169214076145902,23.440578747056808,16.7,29.4,505
 07/06  06:30:00,24.450000000000003,False,1237500.0,0.34375,895.9995487531787,1.375,22.570077009182395,25.403575898440486,25.726591954910127,22.65321003080257,22.21809735354814,23.71431044937674,16.7,29.4,506
 07/06  06:45:00,25.025,False,1237500.0,0.34375,896.3432987531787,1.375,22.71181742152328,26.00203803540857,26.13182731208566,22.803204099753028,22.274221051074583,23.984621583969027,16.7,29.4,507
 07/06  07:00:00,25.6,False,1237500.0,0.34375,896.6870487531787,1.375,22.864660502833093,26.59269899864748,26.474180118914056,22.96215689011781,22.33630912133513,24.246001126369514,16.7,29.4,508
 07/06  07:15:00,25.875000000000004,False,1237500.0,0.34375,897.0307987531787,1.375,23.019491373843834,27.172262173615245,26.75313385528552,23.122877715035816,22.40315928019767,24.494184879595615,16.7,29.4,509
 07/06  07:30:00,26.15,False,1237500.0,0.34375,897.3745487531787,1.375,23.181957174094627,27.72840088348337,26.967109901653387,23.29389959893528,22.4735548102649,24.728984473686314,16.7,29.4,510
 07/06  07:45:00,26.425,False,1237500.0,0.34375,897.7182987531787,1.375,23.34819786099233,28.24960656145505,27.113541608607317,23.46705623629528,22.546355066162867,24.94495146670257,16.7,29.4,511
 07/06  08:00:00,26.7,False,1237500.0,0.34375,898.0620487531787,1.375,23.51284023144892,28.73339343054577,27.195464219001536,23.634992186525235,22.620400355313954,25.139418084567087,16.7,29.4,512
 07/06  08:15:00,27.1,False,1237500.0,0.34375,898.4057987531787,1.375,23.6824092112868,29.18010263080901,27.223201921762385,23.80389944047332,22.69461856245069,25.31684635335644,16.7,29.4,513
 07/06  08:30:00,27.5,False,1237500.0,0.34375,898.7495487531787,1.375,23.856593700538475,29.586804813187666,27.200308652836824,23.97327716158842,22.76826475526264,25.4770498166828,16.7,29.4,514
 07/06  08:45:00,27.9,False,1237500.0,0.34375,899.0932987531787,1.375,24.029931409678262,29.93846793997347,27.1335372876,24.13817515984593,22.840800062032034,25.616182371825936,16.7,29.4,515
 07/06  09:00:00,28.3,False,1237500.0,0.34375,899.4370487531787,1.375,24.201092391345405,30.23269385582492,27.03503131314059,24.297854452236656,22.91173712528767,25.735681827567042,16.7,29.4,516
 07/06  09:15:00,28.575000000000003,False,1237500.0,0.34375,899.7807987531787,1.375,24.36110649122063,30.462368646843927,26.91752297045047,24.444491663847348,22.97689195619609,25.832476345711694,16.7,29.4,517
 07/06  09:30:00,28.85,False,1237500.0,0.34375,900.1245487531787,1.375,24.51290408005497,30.634270653806556,26.789821170600472,24.581817922883893,23.039077453761568,25.911578256221492,16.7,29.4,518
 07/06  09:45:00,29.125,False,1237500.0,0.34375,900.4682987531787,1.375,24.658662818741316,30.74776110689235,26.648582094081107,24.712075714228583,23.09967267595927,25.973350881980526,16.7,29.4,519
 07/06  10:00:00,29.4,False,1237500.0,0.34375,900.8120487531787,1.375,24.794364215228555,30.78062168681126,26.52559469636096,24.842112071951004,23.1606908509856,26.020676704267476,16.7,29.4,520
 07/06  10:15:00,29.825,False,1237500.0,0.34375,901.1557987531787,1.375,24.93005642308289,30.7565655868799,26.44410880841626,24.97216275765862,23.22140785601336,26.06486028641021,16.7,29.4,521
 07/06  10:30:00,30.25,False,1237500.0,0.34375,901.4995487531787,1.375,25.069437013870747,30.68925531012503,26.40068393277527,25.10084568424093,23.28198740915048,26.108441870032486,16.7,29.4,522
 07/06  10:45:00,30.675000000000004,False,1237500.0,0.34375,901.8432987531787,1.375,25.205230134178425,30.56981791920644,26.37197383617033,25.22245197717087,23.34235859950093,26.142366493245397,16.7,29.4,523
 07/06  11:00:00,31.1,False,1237500.0,0.34375,902.1870487531787,1.375,25.334457053059417,30.39377916967542,26.354733677530906,25.336762645518164,23.40287935409309,26.1645223799754,16.7,29.4,524
 07/06  11:15:00,31.250000000000004,False,1237500.0,0.34375,902.5307987531787,1.375,25.45011746856504,30.164620476187288,26.338806164293203,25.440263680317475,23.4579099873907,26.17034355535074,16.7,29.4,525
 07/06  11:30:00,31.4,False,1237500.0,0.34375,902.8745487531787,1.375,25.55317308516944,29.893946360361685,26.32788664387924,25.53449357173918,23.508321866332537,26.163564305496415,16.7,29.4,526
 07/06  11:45:00,31.55,False,1237500.0,0.34375,903.2182987531787,1.375,25.66553086629319,29.59930329243244,26.33220429938434,25.63102321495356,23.55597162713609,26.156806660039923,16.7,29.4,527
 07/06  12:00:00,31.7,False,1237500.0,0.34375,903.5620487531787,1.375,25.78047470433684,29.32834342694109,26.35452548275643,25.73448013432941,23.602052891564423,26.159975327985638,16.7,29.4,528
 07/06  12:15:00,31.825,False,1237500.0,0.34375,903.9057987531787,1.375,25.888355624367517,29.035266349554625,26.383759191933727,25.8323865001694,23.642637571474797,26.156481047500016,16.7,29.4,529
 07/06  12:30:00,31.950000000000003,False,1237500.0,0.34375,904.2495487531787,1.375,26.01091138013092,28.712809307853117,26.42912971917142,25.94698793260083,23.69149406390544,26.158266480732344,16.7,29.4,530
 07/06  12:45:00,32.075,False,1237500.0,0.34375,904.5932987531787,1.375,26.124917049175835,28.43725967017333,26.48128806728352,26.0636182430001,23.73849632057432,26.169115870041416,16.7,29.4,531
 07/06  13:00:00,32.2,False,1237500.0,0.34375,904.9370487531787,1.375,26.227306081738096,28.23139117666072,26.53709538907312,26.20748620834164,23.781476434149766,26.19695105799267,16.7,29.4,532
 07/06  13:15:00,32.35,False,1237500.0,0.34375,905.2807987531787,1.375,26.325210485135862,28.07431546056212,26.598437246891784,26.401627193942357,23.822850222140715,26.24448812173457,16.7,29.4,533
 07/06  13:30:00,32.5,False,1237500.0,0.34375,905.6245487531787,1.375,26.42524149372886,27.950669391059854,26.66668940354541,26.652852496673013,23.864673159861717,26.31202518897377,16.7,29.4,534
 07/06  13:45:00,32.65,False,1237500.0,0.34375,905.9682987531787,1.375,26.52157758161548,27.841493866602747,26.73067545468654,26.944546337264573,23.90760034630612,26.38917871729509,16.7,29.4,535
 07/06  14:00:00,32.8,False,1237500.0,0.34375,906.3120487531787,1.375,26.60631982575128,27.75094776466385,26.78361813160217,27.251432822892035,23.94682461823349,26.46782863262856,16.7,29.4,536
 07/06  14:15:00,32.65,False,1237500.0,0.34375,906.6557987531787,1.375,26.691159718932205,27.65663819285025,26.83247149493696,27.62393290871408,23.995157444913914,26.559871952069482,16.7,29.4,537
 07/06  14:30:00,32.5,False,1237500.0,0.34375,906.9995487531787,1.375,26.75473186984499,27.57567646684678,26.867679211481075,27.98753700516856,24.04074358973871,26.645273628616025,16.7,29.4,538
 07/06  14:45:00,32.35,False,1237500.0,0.34375,907.3432987531787,1.375,26.800267282781167,27.49337000701646,26.885817251639324,28.335562498334845,24.08451769818369,26.719906947591095,16.7,29.4,539
 07/06  15:00:00,32.2,False,1237500.0,0.34375,907.6870487531787,1.375,26.828753907942342,27.40679938979215,26.885352509784298,28.659049087743377,24.12585132794966,26.781161244642362,16.7,29.4,540
 07/06  15:15:00,32.2,False,1237500.0,0.34375,908.0307987531787,1.375,26.847491688046983,27.32204887456427,26.8760258013183,28.95307735449865,24.16368823866528,26.832466391418695,16.7,29.4,541
 07/06  15:30:00,32.2,False,1237500.0,0.34375,908.3745487531787,1.375,26.856285332825067,27.241146577146534,26.85999488993104,29.2037101909316,24.19646121076624,26.8715196403201,16.7,29.4,542
 07/06  15:45:00,32.2,False,1237500.0,0.34375,908.7182987531787,1.375,26.86263935653058,27.157026462341552,26.832414263042857,29.473005526046848,24.22430518452441,26.909878158497246,16.7,29.4,543
 07/06  16:00:00,32.2,False,1237500.0,0.34375,909.0620487531787,1.375,26.86575310082964,27.06911486142193,26.79252489883873,29.76554701356909,24.245354027118463,26.947658780355574,16.7,29.4,544
 07/06  16:15:00,31.925000000000004,False,1237500.0,0.34375,909.4057987531787,1.375,26.863380691283247,26.959421548327555,26.729397500108853,30.14168590303793,24.266870791935453,26.992151286938604,16.7,29.4,545
 07/06  16:30:00,31.65,False,1237500.0,0.34375,909.7495487531787,1.375,26.84020417047177,26.837722999046115,26.64518231357526,30.517036601805657,24.2832029287643,27.02466980273262,16.7,29.4,546
 07/06  16:45:00,31.375000000000004,False,1237500.0,0.34375,910.0932987531787,1.375,26.78625660396726,26.70596285345451,26.546379501493952,30.8171584194932,24.295169002517348,27.03018527618525,16.7,29.4,547
 07/06  17:00:00,31.1,False,1237500.0,0.34375,910.4370487531787,1.375,26.70658029441576,26.569250058711336,26.439275269663632,31.03008614754833,24.30219291290349,27.009476936648507,16.7,29.4,548
 07/06  17:15:00,30.975,False,1237500.0,0.34375,910.7807987531787,1.375,26.611248524496634,26.434611177249263,26.33173611814636,31.16319042529349,24.303378298110896,26.96883290865933,16.7,29.4,549
 07/06  17:30:00,30.85,False,1237500.0,0.34375,911.1245487531787,1.375,26.50228849111383,26.29893738530801,26.221559779844323,31.229663941575044,24.298462943872103,26.91018250834266,16.7,29.4,550
 07/06  17:45:00,30.725,False,1237500.0,0.34375,911.4682987531787,1.375,26.35870894186532,26.143624006397108,26.0892131129005,31.09116016780136,24.286891702360325,26.793919586264924,16.7,29.4,551
 07/06  18:00:00,30.6,False,1237500.0,0.34375,911.8120487531787,1.375,26.20193870871113,25.9821469522432,25.948198157534467,30.760869175547978,24.268655645205445,26.632361727848444,16.7,29.4,552
 07/06  18:15:00,28.65,False,1237500.0,0.34375,912.1557987531787,1.375,25.966265780619278,25.764866371811955,25.74005424648835,30.161472761295837,24.24054181064905,26.37464019417289,16.7,29.4,553
 07/06  18:30:00,26.700000000000003,False,1237500.0,0.34375,912.4995487531787,1.375,25.6354225230862,25.48013858459252,25.44647617076023,29.250282060231115,24.1924661402423,26.000957095782475,16.7,29.4,554
 07/06  18:45:00,24.75,False,1237500.0,0.34375,912.8432987531787,1.375,25.31315315885168,25.20569800743141,25.15690392269225,28.45374583705865,24.13313122335196,25.65252642987719,16.7,29.4,555
 07/06  19:00:00,22.8,False,1237500.0,0.34375,913.1870487531787,1.375,24.991117266357016,24.93146716691097,24.864793142013884,27.78305469595448,24.061523676051934,25.326391189457656,16.7,29.4,556
 07/06  19:15:00,22.25,False,1237500.0,0.34375,913.5307987531787,1.375,24.70331680067044,24.680214883132344,24.60049993009895,27.13448557450276,23.98020762212801,25.0197449621065,16.7,29.4,557
 07/06  19:30:00,21.700000000000003,False,1237500.0,0.34375,913.8745487531787,1.375,24.458581672842705,24.45386348081006,24.37036136014419,26.59188278601546,23.900970820246112,24.755132024011708,16.7,29.4,558
 07/06  19:45:00,21.15,False,1237500.0,0.34375,914.2182987531787,1.375,24.20276811178116,24.217941522728253,24.12829436911424,26.056599086946637,23.801222030352875,24.481365024184633,16.7,29.4,559
 07/06  20:00:00,20.6,False,1237500.0,0.34375,914.5620487531787,1.375,23.978396736262077,24.009603463198367,23.91698985950688,25.605382806018014,23.70505510576053,24.243085594149175,16.7,29.4,560
 07/06  20:15:00,20.6,False,1237500.0,0.34375,914.9057987531787,1.375,23.77577141367541,23.816075230993647,23.72340814696637,25.19722694055533,23.608349865763632,24.024166319590876,16.7,29.4,561
 07/06  20:30:00,20.6,False,1237500.0,0.34375,915.2495487531787,1.375,23.59531715643917,23.638329964674835,23.547694515608697,24.833523096780084,23.51176949247048,23.825326845194652,16.7,29.4,562
 07/06  20:45:00,20.6,False,1237500.0,0.34375,915.5932987531787,1.375,23.42926943925407,23.471957694915304,23.38406051905988,24.5062881556634,23.41640228225422,23.641595618229378,16.7,29.4,563
 07/06  21:00:00,20.6,False,1237500.0,0.34375,915.9370487531787,1.375,23.27557214009781,23.31593603472409,23.23084847575906,24.21101160977114,23.32294710489293,23.471263073049005,16.7,29.4,564
 07/06  21:15:00,20.025,False,1237500.0,0.34375,916.2807987531787,1.375,23.119224633387176,23.161338913543133,23.07681051468033,23.935875670894266,23.231880692068238,23.30502608491463,16.7,29.4,565
 07/06  21:30:00,19.450000000000003,False,1237500.0,0.34375,916.6245487531787,1.375,22.959324812132177,23.007855296528177,22.92107371670952,23.678089402275447,23.14335141904414,23.14193892933789,16.7,29.4,566
 07/06  21:45:00,18.875,False,1237500.0,0.34375,916.9682987531787,1.375,22.80263878311945,22.85882409020053,22.76855362899105,23.43883065247317,23.0572627178447,22.98522197452578,16.7,29.4,567
 07/06  22:00:00,18.3,False,1237500.0,0.34375,917.3120487531787,1.375,22.649102945568828,22.713495341414813,22.61905785259752,23.21512225787054,22.973400463974915,22.834035772285326,16.7,29.4,568
 07/06  22:15:00,18.875,False,1237500.0,0.34375,917.6557987531787,1.375,22.533705723335988,22.59791040883313,22.504706369849988,23.03355561674601,22.89363818835767,22.712703261424558,16.7,29.4,569
 07/06  22:30:00,19.450000000000003,False,1237500.0,0.34375,917.9995487531787,1.375,22.452309041557008,22.50784647087683,22.42207328353537,22.886763209579065,22.81739534392363,22.617277469894383,16.7,29.4,570
 07/06  22:45:00,20.025,False,1237500.0,0.34375,918.3432987531787,1.375,22.39011576739733,22.43209436098781,22.35724648568849,22.76171172915891,22.744254974362324,22.53708466351897,16.7,29.4,571
 07/06  23:00:00,20.6,False,1237500.0,0.34375,918.6870487531787,1.375,22.339848437688524,22.366862660415627,22.303867537112986,22.653189725017448,22.674584088334782,22.467670489713875,16.7,29.4,572
 07/06  23:15:00,20.725,False,1237500.0,0.34375,919.0307987531787,1.375,22.28898405059491,22.304214926770648,22.251240556684007,22.552992227078214,22.60874857188838,22.401236066603236,16.7,29.4,573
 07/06  23:30:00,20.85,False,1237500.0,0.34375,919.3745487531787,1.375,22.23812977428136,22.244942740303763,22.19984913800236,22.461139534715954,22.54688486380759,22.338189210222204,16.7,29.4,574
 07/06  23:45:00,20.975,False,1237500.0,0.34375,919.7182987531787,1.375,22.191139424394397,22.19133476757964,22.15285369117013,22.37918557169853,22.488905548681476,22.280683800704832,16.7,29.4,575
 07/06  24:00:00,21.1,False,1237500.0,0.34375,920.0620487531787,1.375,22.149481513861577,22.143803471022725,22.11155007015245,22.3069874052547,22.438367564474405,22.230038004953173,16.7,29.4,576
 07/07  00:15:00,21.1,False,1237500.0,0.34375,920.4057987531787,1.375,22.10877092714077,22.097920153991268,22.07035847338443,22.23965877544982,22.38798132938836,22.180937931870933,16.7,29.4,577
 07/07  00:30:00,21.1,False,1237500.0,0.34375,920.7495487531787,1.375,22.067755498492403,22.052905119776128,22.0284790286816,22.176013901635745,22.33817212071589,22.132665133860353,16.7,29.4,578
 07/07  00:45:00,21.1,False,1237500.0,0.34375,921.0932987531787,1.375,22.02782016720085,22.00976343722952,21.987501199822308,22.11669233828193,22.29009342353914,22.08637411321475,16.7,29.4,579
 07/07  01:00:00,21.1,False,1237500.0,0.34375,921.4370487531787,1.375,21.989884710482546,21.96898030993245,21.94838073180195,22.061857037416274,22.244230666042867,22.042666691135217,16.7,29.4,580
 07/07  01:15:00,20.975,False,1237500.0,0.34375,921.7807987531787,1.375,21.953883992481902,21.932048162856187,21.913271412483446,22.012863380020296,22.20062094044873,22.00253757765811,16.7,29.4,581
 07/07  01:30:00,20.85,False,1237500.0,0.34375,922.1245487531787,1.375,21.91959590012957,21.89881700723865,21.8822546864318,21.96926857776723,22.15932010616446,21.965851255546344,16.7,29.4,582
 07/07  01:45:00,20.725,False,1237500.0,0.34375,922.4682987531787,1.375,21.88674414928312,21.86831923106326,21.85414912694341,21.929594435790648,22.120149029783157,21.931791194572718,16.7,29.4,583
 07/07  02:00:00,20.6,False,1237500.0,0.34375,922.8120487531787,1.375,21.855153872403427,21.83986147539141,21.828322493377453,21.893284427313432,22.082982573766945,21.899920968450534,16.7,29.4,584
 07/07  02:15:00,20.725,False,1237500.0,0.34375,923.1557987531787,1.375,21.8299453182861,21.816894571053915,21.80851510078037,21.86324083001472,22.04774183211649,21.873267530450317,16.7,29.4,585
 07/07  02:30:00,20.85,False,1237500.0,0.34375,923.4995487531787,1.375,21.811417412425048,21.798692262470475,21.794301698465965,21.838842748776496,22.014387163117537,21.851528257051104,16.7,29.4,586
 07/07  02:45:00,20.975,False,1237500.0,0.34375,923.8432987531787,1.375,21.797234037983326,21.783754790086917,21.783914857747348,21.81858497307876,21.98290078199197,21.833277888177665,16.7,29.4,587
 07/07  03:00:00,21.1,False,1237500.0,0.34375,924.1870487531787,1.375,21.7859646290609,21.771480449962144,21.77637811187409,21.801730724820203,21.953274584231877,21.81776569998984,16.7,29.4,588
 07/07  03:15:00,21.1,False,1237500.0,0.34375,924.5307987531787,1.375,21.77249353106787,21.75723672497539,21.765714325497257,21.783532014189014,21.925478972216663,21.800891113589238,16.7,29.4,589
 07/07  03:30:00,21.1,False,1237500.0,0.34375,924.8745487531787,1.375,21.75634937630027,21.74124176199177,21.75153284738037,21.764103568660328,21.89942434709217,21.78253038028498,16.7,29.4,590
 07/07  03:45:00,21.1,False,1237500.0,0.34375,925.2182987531787,1.375,21.73918533028697,21.72512915386456,21.735741216640758,21.745004992219855,21.87499331320027,21.764010801242485,16.7,29.4,591
 07/07  04:00:00,21.1,False,1237500.0,0.34375,925.5620487531787,1.375,21.722230426516152,21.71010815555009,21.71980127089989,21.727289715345176,21.8521735013974,21.74632061394174,16.7,29.4,592
 07/07  04:15:00,20.975,False,1237500.0,0.34375,925.9057987531787,1.375,21.70272172385976,21.692643083761237,21.70124612922507,21.707545580751933,21.83069137835615,21.72696957919083,16.7,29.4,593
 07/07  04:30:00,20.85,False,1237500.0,0.34375,926.2495487531787,1.375,21.683769497023903,21.677820154525936,21.68557970863333,21.69079436428324,21.81037857913885,21.709668460721048,16.7,29.4,594
 07/07  04:45:00,20.725,False,1237500.0,0.34375,926.5932987531787,1.375,21.67593546188838,21.695119759466944,21.71329028065056,21.693437761971303,21.7915190065384,21.713860454103116,16.7,29.4,595
 07/07  05:00:00,20.6,False,1237500.0,0.34375,926.9370487531787,1.375,21.679323419178584,21.74463967475397,21.78472544576982,21.711141145844252,21.775228912301625,21.739011719569653,16.7,29.4,596
 07/07  05:15:00,20.6,False,1237500.0,0.34375,927.2807987531787,1.375,21.693471466930653,21.81469735729293,21.874031969474217,21.744112976820706,21.762861155306133,21.777834985164922,16.7,29.4,597
 07/07  05:30:00,20.6,False,1237500.0,0.34375,927.6245487531787,1.375,21.71611149415674,21.897078292937028,21.96695404188211,21.790810787394715,21.7547039584922,21.82513171497256,16.7,29.4,598
 07/07  05:45:00,20.6,False,1237500.0,0.34375,927.9682987531787,1.375,21.74491093205345,21.98215852154051,22.05324758542578,21.84735363269032,21.75057378854213,21.87564889205044,16.7,29.4,599
 07/07  06:00:00,20.6,False,1237500.0,0.34375,928.3120487531787,1.375,21.77876691460604,22.069393229972466,22.13530515134528,21.91152010774578,21.75009884607397,21.92901684994871,16.7,29.4,600
 07/07  06:15:00,20.725,False,1237500.0,0.34375,928.6557987531787,1.375,21.822659388882222,22.164170339543706,22.222541963009256,21.9874906466377,21.75295644346613,21.989963756307805,16.7,29.4,601
 07/07  06:30:00,20.85,False,1237500.0,0.34375,928.9995487531787,1.375,21.876304578735294,22.266694820736177,22.316687668966072,22.07467468296077,21.75899604296828,22.058671558873318,16.7,29.4,602
 07/07  06:45:00,20.975,False,1237500.0,0.34375,929.3432987531787,1.375,21.93820922818431,22.38020731135828,22.42065365310746,22.17142515802647,21.768185637122382,22.13573619755978,16.7,29.4,603
 07/07  07:00:00,21.1,False,1237500.0,0.34375,929.6870487531787,1.375,22.007020138793923,22.5044548287054,22.53348187141416,22.27658072216689,21.7805794522865,22.22042340267338,16.7,29.4,604
 07/07  07:15:00,21.25,False,1237500.0,0.34375,930.0307987531787,1.375,22.08154645458449,22.63677867089589,22.65168503887713,22.388511354066136,21.796223558364467,22.310949015357625,16.7,29.4,605
 07/07  07:30:00,21.4,False,1237500.0,0.34375,930.3745487531787,1.375,22.16126363874057,22.775822529667987,22.77361603884968,22.506530948259883,21.81515107170203,22.40647684544403,16.7,29.4,606
 07/07  07:45:00,21.55,False,1237500.0,0.34375,930.7182987531787,1.375,22.26752121677344,23.059661182506677,22.987498420956136,22.647500661846937,21.83826653957801,22.56008960433224,16.7,29.4,607
 07/07  08:00:00,21.7,False,1237500.0,0.34375,931.0620487531787,1.375,22.401494357001592,23.49829766689519,23.27727872901236,22.80876098312993,21.866995412666995,22.770565429741215,16.7,29.4,608
 07/07  08:15:00,22.1,False,1237500.0,0.34375,931.4057987531787,1.375,22.584494042362103,24.090823626760127,23.644834132383167,23.021296565457327,21.910378462532396,23.050365365899026,16.7,29.4,609
 07/07  08:30:00,22.5,False,1237500.0,0.34375,931.7495487531787,1.375,22.77400635593357,24.712414697066112,23.9731856976814,23.23027459604154,21.960178612435627,23.330011991831647,16.7,29.4,610
 07/07  08:45:00,22.9,False,1237500.0,0.34375,932.0932987531787,1.375,22.961578686281555,25.269686377464417,24.24158382296354,23.436275426785336,22.022221721077216,23.586269206914416,16.7,29.4,611
 07/07  09:00:00,23.3,False,1237500.0,0.34375,932.4370487531787,1.375,23.16114128668464,25.77326546810417,24.46626224621085,23.647608023024823,22.09864282289569,23.829383969384036,16.7,29.4,612
 07/07  09:15:00,23.3,False,1237500.0,0.34375,932.7807987531787,1.375,23.315454748098617,26.12329600750349,24.59412460368079,23.816835129241795,22.17254578563407,24.004451254831753,16.7,29.4,613
 07/07  09:30:00,23.3,False,1237500.0,0.34375,933.1245487531787,1.375,23.452049366829144,26.400714704236783,24.67745358289035,23.968749761831923,22.24741839287354,24.14927716173235,16.7,29.4,614
 07/07  09:45:00,23.3,False,1237500.0,0.34375,933.4682987531787,1.375,23.58036917173708,26.666853421921704,24.73639270232756,24.10832740704741,22.318264881502472,24.282041516907245,16.7,29.4,615
 07/07  10:00:00,23.3,False,1237500.0,0.34375,933.8120487531787,1.375,23.714826854269717,26.960693152532727,24.77015440468524,24.22966896293336,22.38735648936742,24.412539972757692,16.7,29.4,616
 07/07  10:15:00,24.275,False,1237500.0,0.34375,934.1557987531787,1.375,23.87626657240116,27.255962419394606,24.83037627333061,24.36163299508827,22.45582123990721,24.556011900024373,16.7,29.4,617
 07/07  10:30:00,25.25,False,1237500.0,0.34375,934.4995487531787,1.375,24.06511465956416,27.52261242169344,24.92686979891828,24.509356061744285,22.52663441938999,24.71011747226203,16.7,29.4,618
 07/07  10:45:00,26.225,False,1237500.0,0.34375,934.8432987531787,1.375,24.258662432108284,27.71724466986317,25.044106911050715,24.664685566534057,22.599543397450347,24.856848595401317,16.7,29.4,619
 07/07  11:00:00,27.2,False,1237500.0,0.34375,935.1870487531787,1.375,24.45357560388052,27.84097481109773,25.17115930529732,24.82322907029501,22.67457795577729,24.992703349269576,16.7,29.4,620
 07/07  11:15:00,27.625,False,1237500.0,0.34375,935.5307987531787,1.375,24.63254703839775,27.900724247974196,25.294972561337943,24.97667531240138,22.751394357650376,25.11126270355233,16.7,29.4,621
 07/07  11:30:00,28.05,False,1237500.0,0.34375,935.8745487531787,1.375,24.80223581557334,27.90932185824021,25.41676285659566,25.126902246541405,22.83017919560641,25.217080394511406,16.7,29.4,622
 07/07  11:45:00,28.475,False,1237500.0,0.34375,936.2182987531787,1.375,24.95918016272107,27.868986662349798,25.53448626466241,25.2714096546147,22.9102071021026,25.308853969290116,16.7,29.4,623
 07/07  12:00:00,28.9,False,1237500.0,0.34375,936.5620487531787,1.375,25.100529163596345,27.792445288880725,25.641425600545475,25.40319510690076,22.986415146708588,25.384802061326383,16.7,29.4,624
 07/07  12:15:00,28.475,False,1237500.0,0.34375,936.9057987531787,1.375,25.23447330238978,27.65897111769919,25.74594282835637,25.53569152573555,23.07661543491478,25.450338841819132,16.7,29.4,625
 07/07  12:30:00,28.05,False,1237500.0,0.34375,937.2495487531787,1.375,25.32989239810832,27.499541540740267,25.81753087520733,25.637965855900696,23.161656509514284,25.489317435894183,16.7,29.4,626
 07/07  12:45:00,27.625,False,1237500.0,0.34375,937.5932987531787,1.375,25.385743272587234,27.330794385320964,25.872418452623805,25.72883322436759,23.233788871805608,25.510315641341037,16.7,29.4,627
 07/07  13:00:00,27.2,False,1237500.0,0.34375,937.9370487531787,1.375,25.401446479805287,27.162179978247774,25.891022453914,25.811264707361087,23.29976999144091,25.513136722153813,16.7,29.4,628
 07/07  13:15:00,27.075,False,1237500.0,0.34375,938.2807987531787,1.375,25.393253751319023,27.021345270337207,25.903085958915938,25.891938912613853,23.358543650540188,25.51363350874524,16.7,29.4,629
 07/07  13:30:00,26.95,False,1237500.0,0.34375,938.6245487531787,1.375,25.36076519588414,26.91312319082804,25.92820368889961,25.951387437873304,23.41004449673913,25.512704802044844,16.7,29.4,630
 07/07  13:45:00,26.825,False,1237500.0,0.34375,938.9682987531787,1.375,25.31730080116538,26.800171236522427,25.93466359279672,25.979924140192693,23.45450827472936,25.497313609081317,16.7,29.4,631
 07/07  14:00:00,26.7,False,1237500.0,0.34375,939.3120487531787,1.375,25.26624601282071,26.671346374019144,25.909141256850784,25.978469813967877,23.491447102648223,25.46333011206135,16.7,29.4,632
 07/07  14:15:00,26.7,False,1237500.0,0.34375,939.6557987531787,1.375,25.207664539438863,26.530247653374783,25.857653938015567,25.950845001388192,23.52026234448723,25.41333469534093,16.7,29.4,633
 07/07  14:30:00,26.7,False,1237500.0,0.34375,939.9995487531787,1.375,25.140058232071716,26.380487207284,25.786604891491955,25.89879272882583,23.54046321696568,25.34928125532783,16.7,29.4,634
 07/07  14:45:00,26.7,False,1237500.0,0.34375,940.3432987531787,1.375,25.072897406434517,26.237603665709383,25.71341754482058,25.843471274839168,23.552270323146857,25.2839320429901,16.7,29.4,635
 07/07  15:00:00,26.7,False,1237500.0,0.34375,940.6870487531787,1.375,25.008948600513467,26.10439149550242,25.64224480131454,25.791342142499992,23.55673820723311,25.220733049412708,16.7,29.4,636
 07/07  15:15:00,26.425,False,1237500.0,0.34375,941.0307987531787,1.375,24.93928620742081,25.97185277642605,25.563310349212053,25.734632349997376,23.55513983587841,25.152844303786942,16.7,29.4,637
 07/07  15:30:00,26.15,False,1237500.0,0.34375,941.3745487531787,1.375,24.862725629367787,25.837704915337948,25.47465861989786,25.671745330506624,23.548386859462752,25.079044270914597,16.7,29.4,638
 07/07  15:45:00,25.875000000000004,False,1237500.0,0.34375,941.7182987531787,1.375,24.77229964574306,25.69019708496388,25.36504556232492,25.58163840460802,23.53693132258158,24.989222404044295,16.7,29.4,639
 07/07  16:00:00,25.6,False,1237500.0,0.34375,942.0620487531787,1.375,24.667643151982965,25.527399670548338,25.233552559377067,25.46037144164377,23.520469820967477,24.88188732890392,16.7,29.4,640
 07/07  16:15:00,25.175000000000004,False,1237500.0,0.34375,942.4057987531787,1.375,24.546918901375584,25.34881035051547,25.08023862005677,25.30977965949988,23.49836967356454,24.75682344100245,16.7,29.4,641
 07/07  16:30:00,24.75,False,1237500.0,0.34375,942.7495487531787,1.375,24.41248476492438,25.156914019612607,24.908760190691357,25.134638595400265,23.47027699710941,24.6166149135476,16.7,29.4,642
 07/07  16:45:00,24.325,False,1237500.0,0.34375,943.0932987531787,1.375,24.281862791590783,24.97620258484762,24.74615477269826,24.969372206314134,23.43642655534176,24.48200378215851,16.7,29.4,643
 07/07  17:00:00,23.9,False,1237500.0,0.34375,943.4370487531787,1.375,24.158969153363177,24.811267415989303,24.598360134512728,24.821826064804085,23.39805229061241,24.357695011856343,16.7,29.4,644
 07/07  17:15:00,23.75,False,1237500.0,0.34375,943.7807987531787,1.375,24.047934494135365,24.6619981396758,24.46650654799941,24.691944854289908,23.356648689442142,24.245006545108524,16.7,29.4,645
 07/07  17:30:00,23.6,False,1237500.0,0.34375,944.1245487531787,1.375,23.94605996910548,24.523980831822065,24.345722136372768,24.576602782173588,23.313419160968923,24.141156976088563,16.7,29.4,646
 07/07  17:45:00,23.450000000000003,False,1237500.0,0.34375,944.4682987531787,1.375,23.843514121451644,24.384478021372026,24.221845115378382,24.45591697299937,23.269021438201783,24.03495513388064,16.7,29.4,647
 07/07  18:00:00,23.3,False,1237500.0,0.34375,944.8120487531787,1.375,23.7376184562638,24.24072227238245,24.091455085101536,24.324353153760164,23.22345135910784,23.92352006532316,16.7,29.4,648
 07/07  18:15:00,23.3,False,1237500.0,0.34375,945.1557987531787,1.375,23.63376414369481,24.097674529572338,23.9604507678222,24.189058230242267,23.176491358478973,23.811487805962116,16.7,29.4,649
 07/07  18:30:00,23.3,False,1237500.0,0.34375,945.4995487531787,1.375,23.53304895125265,23.95650851618597,23.83065702657087,24.05307685694908,23.12806688724149,23.70027164764001,16.7,29.4,650
 07/07  18:45:00,23.3,False,1237500.0,0.34375,945.8432987531787,1.375,23.43583302826609,23.818510949105047,23.703532478148823,23.925524143456208,23.07833326231393,23.592346772258022,16.7,29.4,651
 07/07  19:00:00,23.3,False,1237500.0,0.34375,946.1870487531787,1.375,23.34136987064714,23.683480132876667,23.57882247248121,23.80897734145581,23.02765335413996,23.488060634320156,16.7,29.4,652
 07/07  19:15:00,23.175,False,1237500.0,0.34375,946.5307987531787,1.375,23.244844431627477,23.54834284593776,23.45285761467256,23.69187274483046,22.97638217390544,23.382859962194736,16.7,29.4,653
 07/07  19:30:00,23.05,False,1237500.0,0.34375,946.8745487531787,1.375,23.141158517773523,23.40452480439764,23.31640187412897,23.53068039858577,22.92450476028434,23.263454071034047,16.7,29.4,654
 07/07  19:45:00,22.925,False,1237500.0,0.34375,947.2182987531787,1.375,23.04208412500964,23.269792943021727,23.18826226793953,23.37077701812795,22.87175526998878,23.148534324817525,16.7,29.4,655
 07/07  20:00:00,22.8,False,1237500.0,0.34375,947.5620487531787,1.375,22.951976498915315,23.14987136925637,23.075117759247423,23.23342187485181,22.81857953717097,23.04579340788838,16.7,29.4,656
 07/07  20:15:00,22.8,False,1237500.0,0.34375,947.9057987531787,1.375,22.872017897006018,23.043994937437724,22.97686011162136,23.11635200877997,22.765819193793767,22.955008829727767,16.7,29.4,657
 07/07  20:30:00,22.8,False,1237500.0,0.34375,948.2495487531787,1.375,22.799973188550982,22.948552999826084,22.8894467934937,23.01182951465046,22.71420089659166,22.87280067862258,16.7,29.4,658
 07/07  20:45:00,22.8,False,1237500.0,0.34375,948.5932987531787,1.375,22.73379513360393,22.861209583157343,22.809906899943048,22.91611797307574,22.66417150621781,22.797040219199577,16.7,29.4,659
 07/07  21:00:00,22.8,False,1237500.0,0.34375,948.9370487531787,1.375,22.67234181699336,22.781016364190037,22.736984269398853,22.82839898634113,22.61595835671791,22.72693995872826,16.7,29.4,660
 07/07  21:15:00,22.525,False,1237500.0,0.34375,949.2807987531787,1.375,22.60787227651572,22.701963796342984,22.663253813590725,22.74282852392104,22.56963503965251,22.657110690004597,16.7,29.4,661
 07/07  21:30:00,22.25,False,1237500.0,0.34375,949.6245487531787,1.375,22.540329521025523,22.623754317505163,22.58832961848201,22.65903033869381,22.525125545101428,22.587313868161587,16.7,29.4,662
 07/07  21:45:00,21.975,False,1237500.0,0.34375,949.9682987531787,1.375,22.472310201892384,22.54781416300368,22.514322751244176,22.578274979065423,22.48433674487626,22.519411768016386,16.7,29.4,663
 07/07  22:00:00,21.7,False,1237500.0,0.34375,950.3120487531787,1.375,22.405161202128596,22.47456777576861,22.442257818645047,22.500864561093188,22.44356070197967,22.45328241192302,16.7,29.4,664
 07/07  22:15:00,21.55,False,1237500.0,0.34375,950.6557987531787,1.375,22.34153922895629,22.405013293649848,22.37375680210732,22.427711822688117,22.40204782488938,22.39001379445819,16.7,29.4,665
 07/07  22:30:00,21.4,False,1237500.0,0.34375,950.9995487531787,1.375,22.281150526897733,22.33864611556888,22.30842677800332,22.35824017491656,22.36055794861496,22.329404308800292,16.7,29.4,666
 07/07  22:45:00,21.25,False,1237500.0,0.34375,951.3432987531787,1.375,22.222849216808367,22.27470098177272,22.245370983017477,22.29161859513319,22.319712381062786,22.270850431558905,16.7,29.4,667
 07/07  23:00:00,21.1,False,1237500.0,0.34375,951.6870487531787,1.375,22.166131411913568,22.212898001081054,22.18420759965169,22.22750906347725,22.27986051376763,22.214121317978236,16.7,29.4,668
 07/07  23:15:00,21.1,False,1237500.0,0.34375,952.0307987531787,1.375,22.116542212554734,22.158446362355857,22.13147531334435,22.17106988740704,22.24096255416697,22.163699265965793,16.7,29.4,669
 07/07  23:30:00,21.1,False,1237500.0,0.34375,952.3745487531787,1.375,22.07382852161551,22.110969948564907,22.087084234789035,22.12187946958276,22.20307528536677,22.119367491983798,16.7,29.4,670
 07/07  23:45:00,21.1,False,1237500.0,0.34375,952.7182987531787,1.375,22.03565415906133,22.068248044636167,22.048161328485477,22.077678841378745,22.166342999924787,22.0792170746973,16.7,29.4,671
 07/07  24:00:00,21.1,False,1237500.0,0.34375,953.0620487531787,1.375,22.000614741761066,22.029066948690645,22.01291211169556,22.03722186707198,22.1309081451986,22.04214476288357,16.7,29.4,672
 07/08  00:15:00,20.975,False,427500.0,0.11875,953.1807987531787,0.475,21.849416506348398,21.88264989592809,21.860636399541967,21.889702065430885,21.984918898866148,21.8934647532231,16.7,29.4,673
 07/08  00:30:00,20.85,False,427500.0,0.11875,953.2995487531787,0.475,21.70823566954536,21.75091765027605,21.717786023034904,21.757019309413703,21.82147644951516,21.751087020357037,16.7,29.4,674
 07/08  00:45:00,20.725,False,427500.0,0.11875,953.4182987531786,0.475,21.616814939354114,21.665541706930576,21.624815754794398,21.67082438555593,21.705215331767253,21.656642423680456,16.7,29.4,675
 07/08  01:00:00,20.6,False,427500.0,0.11875,953.5370487531786,0.475,21.552429183796487,21.60220696012049,21.559246174333893,21.606782321081948,21.631490293622907,21.590430986591144,16.7,29.4,676
 07/08  01:15:00,20.3,False,427500.0,0.11875,953.6557987531786,0.475,21.489269224775885,21.539103881862356,21.495489083086067,21.54306705822425,21.57709257165193,21.5288043639201,16.7,29.4,677
 07/08  01:30:00,20.0,False,427500.0,0.11875,953.7745487531786,0.475,21.422589653283943,21.4737785056303,21.42863940035688,21.477212181090064,21.528601288431098,21.466164205758457,16.7,29.4,678
 07/08  01:45:00,19.7,False,427500.0,0.11875,953.8932987531786,0.475,21.35570962240184,21.409374492566997,21.361831078157,21.41235036155506,21.48286683860133,21.404426478656443,16.7,29.4,679
 07/08  02:00:00,19.4,False,427500.0,0.11875,954.0120487531785,0.475,21.29059330819866,21.34709728971145,21.296950747728875,21.34967713774041,21.440215572495013,21.344906811174884,16.7,29.4,680
 07/08  02:15:00,19.125,False,427500.0,0.11875,954.1307987531785,0.475,21.22777171422564,21.28684868280662,21.23434213068791,21.289085846762795,21.40076743041591,21.287763160979775,16.7,29.4,681
 07/08  02:30:00,18.85,False,427500.0,0.11875,954.2495487531785,0.475,21.16661273900883,21.22799944006713,21.17336152409777,21.229939920343597,21.364006005258688,21.232383925755205,16.7,29.4,682
 07/08  02:45:00,18.575000000000003,False,427500.0,0.11875,954.3682987531785,0.475,21.10650985700137,21.17012906412956,21.113450862077222,21.171812563359563,21.32929691232856,21.178239851779256,16.7,29.4,683
 07/08  03:00:00,18.3,False,427500.0,0.11875,954.4870487531784,0.475,21.04719862796921,21.113068165439937,21.054368974899837,21.11452899962569,21.29617883139973,21.12506871986688,16.7,29.4,684
 07/08  03:15:00,18.3,False,427500.0,0.11875,954.6057987531784,0.475,20.996421873516272,21.062597734451373,21.003414594419187,21.06386634074837,21.264387885724496,21.078137685771935,16.7,29.4,685
