datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/08  03:30:00,18.3,False,427500.0,0.11875,954.7245487531784,0.475,20.953713525106096,21.01816432933765,20.96016085186456,21.01926644561057,21.23383717314672,21.03702846501312,16.7,29.4,686
 07/08  03:45:00,18.3,False,427500.0,0.11875,954.8432987531784,0.475,20.915891669946458,20.97751839005519,20.92162399267584,20.97847594370833,21.204534400684807,20.999608879414126,16.7,29.4,687
 07/08  04:00:00,18.3,False,427500.0,0.11875,954.9620487531784,0.475,20.881179272717254,20.939621863682092,20.88613904954847,20.94045388798125,21.17651348905775,20.964781512597362,16.7,29.4,688
 07/08  04:15:00,18.025,False,427500.0,0.11875,955.0807987531783,0.475,20.840948867918023,20.89835481859413,20.845685960601703,20.89907723282475,21.149763927769563,20.926766161541632,16.7,29.4,689
 07/08  04:30:00,17.75,False,427500.0,0.11875,955.1995487531783,0.475,20.80044872598468,20.862554452887014,20.809404720808995,20.8631816896332,21.12427362859169,20.891972643581116,16.7,29.4,690
 07/08  04:45:00,17.474999999999998,False,427500.0,0.11875,955.3182987531783,0.475,20.763214267360045,20.83602533033477,20.78270883163668,20.835558724214163,21.100258238147752,20.863553078338686,16.7,29.4,691
 07/08  05:00:00,17.2,False,427500.0,0.11875,955.4370487531783,0.475,20.72935043717906,20.81568091136214,20.761686984693725,20.814614885119678,21.077956892219635,20.839858022114846,16.7,29.4,692
 07/08  05:15:00,17.9,False,427500.0,0.11875,955.5557987531782,0.475,20.72518042067733,20.82053113659056,20.770599524944988,20.81903819186028,21.057648422634355,20.8385995393415,16.7,29.4,693
 07/08  05:30:00,18.6,False,427500.0,0.11875,955.6745487531782,0.475,20.74926565977663,20.848957492848104,20.80842042717966,20.84679362117493,21.03963756888973,20.85861495397381,16.7,29.4,694
 07/08  05:45:00,19.3,False,427500.0,0.11875,955.7932987531782,0.475,20.79464642634585,20.899795743670506,20.87194382618474,20.89639790466344,21.024506411075127,20.897458062387933,16.7,29.4,695
 07/08  06:00:00,20.0,False,427500.0,0.11875,955.9120487531782,0.475,20.85573172366101,20.97222660935768,20.958502901350617,20.964678485701054,21.013719391031664,20.952971822220405,16.7,29.4,696
 07/08  06:15:00,20.15,False,2951330.9884176585,0.8198141634493495,956.7318629166275,3.279256653797398,22.11158667507402,22.142501931868,22.127834756756023,22.136696826504817,21.981101260660257,22.099944290172623,22.200000000000003,23.9,697
 07/08  06:30:00,20.3,False,2974930.084769713,0.826369467991587,957.5582323846191,3.305477871966348,22.20084585727407,22.19897915920076,22.201053318504982,22.19865451273948,22.20119579807509,22.20014572915888,22.2,23.9,698
 07/08  06:45:00,20.450000000000003,False,3013790.814402763,0.8371641151118785,958.3953964997311,3.348656460447514,22.1998423837523,22.201298394999235,22.200152928335324,22.20090475529125,22.20039942604892,22.200519577685405,22.2,23.9,699
 07/08  07:00:00,20.6,False,3046168.191754859,0.8461578310430163,959.2415543307741,3.3846313241720654,22.199537193460717,22.199693299280987,22.20084165904232,22.20209337729708,22.20173329736437,22.200779765289095,22.2,23.9,700
 07/08  07:15:00,20.875,False,3091929.0081754057,0.8588691689376127,960.1004234997117,3.4354766757504507,22.200607177254877,22.20060082716414,22.20039165949356,22.20029803413531,22.201161520851464,22.20061184377987,22.2,23.9,701
 07/08  07:30:00,21.15,False,3139684.547617411,0.8721345965603918,960.9725580962721,3.4885383862415673,22.200882221801955,22.20018743465556,22.200135543107823,22.199805261406357,22.200722505474683,22.200346593289275,22.2,23.9,702
 07/08  07:45:00,21.425,False,3188713.4170515705,0.8857537269587695,961.8583118232309,3.543014907835078,22.200449737963904,22.19826250817053,22.20112757323987,22.20210078793059,22.200686370094463,22.200525395479872,22.2,23.9,703
 07/08  08:00:00,21.7,False,3238931.2981781834,0.8997031383828287,962.7580149616138,3.5988125535313147,22.19894190310792,22.199076257395514,22.20108311803675,22.202438791538707,22.200698849489367,22.200447783913653,22.2,23.9,704
 07/08  08:15:00,22.675,True,10856019.0964567,3.0155608601268606,965.7735758217406,12.062243440507443,22.523703847862837,22.646301757224496,22.95148880031805,22.199954520290788,22.592584777696658,22.582806740678567,22.2,23.9,705
 07/08  08:30:00,23.65,True,11045551.2703102,3.068208686197278,968.8417845079379,12.272834744789112,22.931548982117054,23.16330023164101,23.684735731208228,22.22292261336368,23.0186083860171,23.004223188869418,22.2,23.9,706
 07/08  08:45:00,24.625000000000004,True,11278932.2969782,3.133036749160611,971.9748212570985,12.532146996642444,23.25008704788931,23.629191573671417,23.893671761995357,22.369048901726504,23.288746887357902,23.2861492345281,22.2,23.9,707
 07/08  09:00:00,25.6,True,11541743.126237,3.206039757288055,975.1808610143866,12.82415902915222,23.56605845671477,23.88615340840711,23.89899135140498,22.58250262238772,23.514174257605596,23.489576019304035,22.2,23.9,708
 07/08  09:15:00,25.6,True,14607099.050847156,4.057527514124209,979.2383885285108,16.230110056496837,23.88968674848438,23.897844718309475,23.898741693744117,23.0491854720279,23.89021165572333,23.72513405765784,22.2,23.9,709
 07/08  09:30:00,25.6,True,14972038.19246647,4.158899497907353,983.3972880264181,16.63559799162941,23.89850724929575,23.898675688092663,23.898761057635625,23.41522907775069,23.898810678748536,23.801996750304653,22.2,23.9,710
 07/08  09:45:00,25.6,True,15181931.273820128,4.217203131616702,987.6144911580348,16.868812526466808,23.8982491919177,23.898170188701577,23.898203715687565,23.638800034990066,23.89849463601973,23.84638355346333,22.2,23.9,711
 07/08  10:00:00,25.6,True,15345146.806175938,4.262540779493316,991.877031937528,17.050163117973263,23.898083941650192,23.898145911672536,23.89815077087377,23.800609589814275,23.897890323390385,23.87857610748023,22.2,23.9,712
 07/08  10:15:00,26.000000000000004,True,15897993.545663904,4.4161093182399735,996.293141255768,17.664437272959894,23.89801479474076,23.89819279265895,23.89813402771268,23.886522113520275,23.897759267594285,23.89572459924539,22.2,23.9,713
 07/08  10:30:00,26.4,True,16089287.012579024,4.469246392383062,1000.762387648151,17.87698556953225,23.89800321507744,23.898237793331543,23.89810287973897,23.896686689221788,23.897715860994992,23.897749287672944,22.2,23.9,714
 07/08  10:45:00,26.8,True,16260935.05631332,4.516926404531477,1005.2793140526825,18.06770561812591,23.89801062453141,23.89825681872694,23.898090534684744,23.89793303595861,23.897704006529583,23.897999004086255,22.2,23.9,715
 07/08  11:00:00,27.2,True,16421247.719653329,4.561457699903702,1009.8407717525862,18.245830799614808,23.898031449983414,23.898270061015573,23.89809128560116,23.89807940045532,23.89770858091749,23.89803615559459,22.2,23.9,716
 07/08  11:15:00,27.35,True,15961757.318485385,4.433821477357051,1014.2745932299432,17.735285909428203,23.89819319253219,23.89839035543993,23.89823023400863,23.89823780289154,23.8979424075338,23.898198798481218,22.2,23.9,717
 07/08  11:30:00,27.5,True,16028111.994635854,4.452253331843292,1018.7268465617865,17.80901332737317,23.8982851896124,23.89848798243586,23.89831459537674,23.89832937230579,23.898006646642223,23.898284757274602,22.2,23.9,718
 07/08  11:45:00,27.65,True,16011825.34083318,4.447729261342549,1023.1745758231291,17.790917045370197,23.89842370243649,23.8986392561593,23.898456608012324,23.89847680442884,23.898076348910184,23.898414543989425,22.2,23.9,719
 07/08  12:00:00,27.8,True,15971260.36106358,4.43646121140655,1027.6110370345357,17.7458448456262,23.89854681693249,23.89875521152736,23.898569840670508,23.898594399959173,23.898145745766527,23.898522402971214,22.2,23.9,720
 07/08  12:15:00,27.8,True,14410557.95354034,4.002932764872316,1031.613969799408,16.011731059489264,23.89887638909322,23.899021333528967,23.89888609966253,23.89890848838614,23.898605695846967,23.898859601303563,22.2,23.9,721
 07/08  12:30:00,27.8,True,14255378.104463294,3.959827251239804,1035.573797050648,15.839309004959215,23.899043230143874,23.899173869567395,23.899054476773912,23.899078407937846,23.89873578819929,23.899017154524465,22.2,23.9,722
 07/08  12:45:00,27.8,True,14193007.402969528,3.942502056380424,1039.5162991070283,15.770008225521696,23.899160968963766,23.89928563412726,23.89917483082877,23.866774206175275,23.89884641018144,23.8926484100553,22.2,23.9,723
 07/08  13:00:00,27.8,True,14147830.577948583,3.9299529383190506,1043.4462520453474,15.719811753276202,23.89924129702111,23.899352259781427,23.89925428695513,23.821894054609423,23.89893903903397,23.883736187480213,22.2,23.9,724
 07/08  13:15:00,27.65,True,15184057.949358448,4.217793874821791,1047.6640459201692,16.871175499287165,23.899108456771422,23.899221632652697,23.89912441771832,23.889904372339164,23.898707531976807,23.89721328229168,22.2,23.9,725
 07/08  13:30:00,27.5,True,15196342.445056545,4.221206234737929,1051.8852521549072,16.884824938951716,23.89904883783637,23.89912797863453,23.89905001559276,23.89793268187579,23.898682517405597,23.89876840626901,22.2,23.9,726
 07/08  13:45:00,27.35,True,15246659.8524029,4.235183292334138,1056.1204354472413,16.940733169336553,23.89890613129121,23.898955705811463,23.898890234725062,23.898770427577944,23.89861126480297,23.898826752841728,22.2,23.9,727
 07/08  14:00:00,27.2,True,15335811.03995966,4.259947511099905,1060.3803829583412,17.03979004439962,23.898766701196557,23.898797296285245,23.898734245059103,23.898719843993334,23.898532953005088,23.898710207907865,22.2,23.9,728
 07/08  14:15:00,27.35,True,15821727.8562674,4.394924404518722,1064.7753073628598,17.57969761807489,23.89860584096073,23.89863559036998,23.898568179992797,23.898547384354536,23.89839461396087,23.898550321927786,22.2,23.9,729
 07/08  14:30:00,27.5,True,16021797.847146183,4.45049940198505,1069.225806764845,17.8019976079402,23.898460775412804,23.898489535885208,23.898420299835365,23.898374083715805,23.898281432933334,23.898405225556502,22.2,23.9,730
 07/08  14:45:00,27.65,True,16129976.48639838,4.48054902399955,1073.7063557888446,17.9221960959982,23.89837645818885,23.898415073093293,23.89834952820595,23.89829667053898,23.89817814349649,23.898323174704714,22.2,23.9,731
 07/08  15:00:00,27.8,True,16212846.37289121,4.503568436914224,1078.2099242257589,18.014273747656897,23.898328497622945,23.898395973101422,23.898333849492257,23.898259615430156,23.898099490651628,23.898283485259682,22.2,23.9,732
 07/08  15:15:00,27.925,True,15603426.354628382,4.334285098507884,1082.5442093242668,17.337140394031536,23.898396845326065,23.89847284841245,23.89841747444962,23.898338208967427,23.89817584319709,23.89836024407053,22.2,23.9,733
 07/08  15:30:00,28.05,True,15570838.382441778,4.325232884011605,1086.8694422082785,17.30093153604642,23.89838334053632,23.89847992581164,23.89842607178761,23.89832363649138,23.89813865775122,23.898350326475633,22.2,23.9,734
 07/08  15:45:00,28.175,True,15587461.006626248,4.329850279618402,1091.1992924878969,17.319401118473607,23.898337688583013,23.89844392207452,23.898387507628943,23.89825383598961,23.898091384970733,23.89830286784936,22.2,23.9,735
 07/08  16:00:00,28.3,True,15619254.877789505,4.338681910497084,1095.537974398394,17.354727641988337,23.898294345545004,23.89840456358424,23.898345088330174,23.898182689082397,23.89805057695464,23.89825545269929,22.2,23.9,736
 07/08  16:15:00,28.175,True,14455438.18609528,4.015399496137578,1099.5533738945317,16.06159798455031,23.898442017768893,23.8985348167415,23.898485880891155,23.89828380046091,23.898292234171787,23.898407750006847,22.2,23.9,737
 07/08  16:30:00,28.05,True,14498322.043102212,4.027311678639503,1103.5806855731712,16.10924671455801,23.898391673217603,23.898492867445803,23.898444489406423,23.898188021379006,23.89824946437662,23.898353303165088,22.2,23.9,738
 07/08  16:45:00,27.925,True,14466979.108355992,4.018605307876664,1107.5992908810479,16.074421231506655,23.898399317277068,23.89847767647591,23.898429397555343,23.89851255755316,23.89819125058455,23.898402039889206,22.2,23.9,739
 07/08  17:00:00,27.8,True,14403857.637436925,4.001071565954701,1111.6003624470025,16.004286263818805,23.898418605352248,23.898478250185764,23.898429520028188,23.89866464592849,23.89814304470365,23.898426813239666,22.2,23.9,740
 07/08  17:15:00,27.65,True,14288209.759423576,3.9689471553954374,1115.5693096023979,15.87578862158175,23.898451121353077,23.898488018953294,23.89843851886257,23.898798516779,23.89811278319083,23.898457791827752,22.2,23.9,741
 07/08  17:30:00,27.5,True,14150890.545668822,3.93080292935245,1119.5001125317503,15.7232117174098,23.898484316902493,23.8985031076603,23.898453704943044,23.898913607155837,23.8980984607319,23.898490639478716,22.2,23.9,742
 07/08  17:45:00,27.35,True,14046472.505388418,3.9017979181634495,1123.4019104499139,15.607191672653798,23.89849913486696,23.898513979210247,23.898465663757065,23.89869210241613,23.898088411297348,23.89845185830955,22.2,23.9,743
 07/08  18:00:00,27.2,True,13938375.176424934,3.8717708823402592,1127.2736813322542,15.487083529361037,23.8985068067427,23.8985274656501,23.89848045819084,23.898651385893952,23.89808576653031,23.89845037660158,22.2,23.9,744
 07/08  18:15:00,26.8,True,9304092.185013132,2.5844700513925365,1129.8581513836468,10.337880205570146,23.89937712425001,23.45669348069128,23.899360056250245,23.703555123813636,23.899402499381445,23.77167765687732,22.2,23.9,745
 07/08  18:30:00,26.4,True,8987251.2076219,2.4964586687838612,1132.3546100524306,9.985834675135445,23.855364083545403,23.049376603214437,23.899452335540143,23.39464744992116,23.89026191956448,23.617820478357125,22.2,23.9,746
 07/08  18:45:00,26.000000000000004,True,8802104.693834025,2.4450290816205626,1134.7996391340512,9.78011632648225,23.751162821854543,22.81289070920045,23.85420923042984,23.116892232490443,23.849033756600303,23.476837750115116,22.2,23.9,747
 07/08  19:00:00,25.6,True,8641997.921299752,2.40055497813882,1137.20019411219,9.60221991255528,23.621069398058932,22.65244968415474,23.750378002070345,22.88660474370907,23.786507465191296,23.339401858636876,22.2,23.9,748
 07/08  19:15:00,25.6,False,6012652.3440131685,1.6701812066703245,1138.8703753188604,6.680724826681298,23.20833106160944,22.275600736707325,23.3370502876986,22.40026673325048,23.37896877018812,22.920043517890793,22.2,23.9,749
 07/08  19:30:00,25.6,False,6085852.443606332,1.6905145676684254,1140.560889886529,6.762058270673702,22.80162542868354,22.203867448670074,22.91570194834307,22.20805722717836,22.909798161583534,22.607810042891717,22.2,23.9,750
 07/08  19:45:00,25.6,False,6162483.432383146,1.7118009534397627,1142.2726908399686,6.847203813759051,22.545158750950137,22.2010292350366,22.64706313789937,22.19897531713221,22.61310133477372,22.441065555158406,22.2,23.9,751
 07/08  20:00:00,25.6,False,6240116.028419774,1.7333655634499372,1144.0060564034186,6.933462253799749,22.378423897700262,22.20088851018539,22.473434369451503,22.200297993698733,22.44576304624381,22.33976156345594,22.2,23.9,752
 07/08  20:15:00,25.025,False,1440000.0,0.39999999999999997,1144.4060564034187,1.5999999999999999,22.66225792236306,22.548163107438956,22.728142301686127,22.641054072945145,22.506696528459536,22.617262786578568,16.7,29.4,753
 07/08  20:30:00,24.450000000000003,False,1440000.0,0.39999999999999997,1144.8060564034188,1.5999999999999999,22.921899747965465,22.814841766077024,22.96441898256415,22.96826190140833,22.63535568241,22.860955616084993,16.7,29.4,754
 07/08  20:45:00,23.875,False,1440000.0,0.39999999999999997,1145.2060564034189,1.5999999999999999,22.95662692655885,22.85823979966864,22.99000180069217,23.016200245380613,22.68035171187536,22.90028409683513,16.7,29.4,755
 07/08  21:00:00,23.3,False,1440000.0,0.39999999999999997,1145.606056403419,1.5999999999999999,22.873745486037432,22.79914788159776,22.904609614489495,22.941114316093703,22.650934025730287,22.833910264789733,16.7,29.4,756
 07/08  21:15:00,23.3,False,427500.0,0.11875,1145.724806403419,0.475,22.76481704638996,22.71529757684649,22.792965258946275,22.84203364880056,22.56832009272064,22.736686724740785,16.7,29.4,757
 07/08  21:30:00,23.3,False,427500.0,0.11875,1145.8435564034191,0.475,22.634026168375392,22.60467468909495,22.6582389158014,22.71928292214509,22.43097631096035,22.609439801275435,16.7,29.4,758
 07/08  21:45:00,23.3,False,427500.0,0.11875,1145.9623064034192,0.475,22.524502212726453,22.50907367128386,22.54474544211032,22.612357897231483,22.30504907734744,22.49914566013991,16.7,29.4,759
 07/08  22:00:00,23.3,False,427500.0,0.11875,1146.0810564034193,0.475,22.43943954034726,22.43225526555292,22.4563535646023,22.52429066035726,22.21041808202931,22.412551422577806,16.7,29.4,760
 07/08  22:15:00,23.3,False,427500.0,0.11875,1146.1998064034194,0.475,22.366239988319755,22.363614319005844,22.380372766839447,22.44493334991563,22.136676361999907,22.338367357216114,16.7,29.4,761
 07/08  22:30:00,23.3,False,427500.0,0.11875,1146.3185564034195,0.475,22.298034738001125,22.298008495920207,22.30970222866779,22.369537008473664,22.071904651410485,22.26943742449465,16.7,29.4,762
 07/08  22:45:00,23.3,False,427500.0,0.11875,1146.4373064034196,0.475,22.23416289207444,22.235535247909752,22.24348429122028,22.298278186346423,22.011337062944875,22.204559536099154,16.7,29.4,763
 07/08  23:00:00,23.3,False,427500.0,0.11875,1146.5560564034197,0.475,22.17502404342561,22.177071143675736,22.18230692099653,22.231978222406912,21.95451789714696,22.14417964553035,16.7,29.4,764
 07/08  23:15:00,23.025,False,427500.0,0.11875,1146.6748064034198,0.475,22.112999308774597,22.11701576384814,22.11894993068812,22.164958331580312,21.90171038197338,22.083126743372908,16.7,29.4,765
 07/08  23:30:00,22.75,False,427500.0,0.11875,1146.7935564034199,0.475,22.047847961903223,22.05530031164412,22.053039913141884,22.09709056765818,21.852674328445,22.021190616558485,16.7,29.4,766
 07/08  23:45:00,22.475,False,427500.0,0.11875,1146.91230640342,0.475,21.98220632875258,21.9937986937661,21.986965248310664,22.03018458480649,21.806935341535866,21.96001803943434,16.7,29.4,767
 07/08  24:00:00,22.2,False,427500.0,0.11875,1147.03105640342,0.475,21.917322907175937,21.933169757368848,21.92184628194997,21.96482330676496,21.763838794853267,21.900200209622597,16.7,29.4,768
 07/09  00:15:00,21.925,False,427500.0,0.11875,1147.1498064034201,0.475,21.853029230692886,21.873008981771186,21.857365398742655,21.90053254249741,21.722904386906507,21.841368108122133,16.7,29.4,769
 07/09  00:30:00,21.65,False,427500.0,0.11875,1147.2685564034202,0.475,21.789195353274327,21.813134856010063,21.79335019208623,21.837060095525263,21.683798253488767,21.783307750076926,16.7,29.4,770
 07/09  00:45:00,21.375,False,427500.0,0.11875,1147.3873064034203,0.475,21.72591725211618,21.75361332776297,21.72989552206731,21.774406382624157,21.64626928342159,21.726020353598443,16.7,29.4,771
 07/09  01:00:00,21.1,False,427500.0,0.11875,1147.5060564034204,0.475,21.663336537153278,21.69454064023621,21.66713355827857,21.712609820698884,21.61011233839412,21.66954657895221,16.7,29.4,772
 07/09  01:15:00,21.1,False,427500.0,0.11875,1147.6248064034205,0.475,21.60917361966853,21.641877386840363,21.612541508532427,21.657577300763144,21.575181987817544,21.6192703607244,16.7,29.4,773
 07/09  01:30:00,21.1,False,427500.0,0.11875,1147.7435564034206,0.475,21.563110828828147,21.595375681107157,21.56587840270652,21.609020719312387,21.54145662297709,21.57496845098626,16.7,29.4,774
 07/09  01:45:00,21.1,False,427500.0,0.11875,1147.8623064034207,0.475,21.5218762820606,21.55264719467132,21.524006481298883,21.564506755838263,21.508997540152755,21.534406850804366,16.7,29.4,775
 07/09  02:00:00,21.1,False,427500.0,0.11875,1147.9810564034208,0.475,21.483649243823265,21.512549954186447,21.48516256630256,21.52285626303625,21.477882024689016,21.49642001040751,16.7,29.4,776
 07/09  02:15:00,21.25,False,427500.0,0.11875,1148.0998064034209,0.475,21.45159897080589,21.477533169723102,21.452222068313837,21.486484001905605,21.448167190372097,21.463201080224103,16.7,29.4,777
 07/09  02:30:00,21.4,False,427500.0,0.11875,1148.218556403421,0.475,21.425978949871148,21.447811630748085,21.425443440825724,21.45558464966892,21.41991228475563,21.4349461911739,16.7,29.4,778
 07/09  02:45:00,21.55,False,427500.0,0.11875,1148.337306403421,0.475,21.40523299383937,21.422320419645164,21.403413263727387,21.429072146160983,21.393178785032003,21.41064352168098,16.7,29.4,779
 07/09  03:00:00,21.7,False,427500.0,0.11875,1148.4560564034211,0.475,21.38816810911525,21.400308044515675,21.385031467201607,21.40617367246428,21.36801903922368,21.3895400665041,16.7,29.4,780
 07/09  03:15:00,21.55,False,427500.0,0.11875,1148.5748064034212,0.475,21.36668223453817,21.37583185859884,21.36270527878996,21.38092816397685,21.344437895677896,21.366117086316343,16.7,29.4,781
 07/09  03:30:00,21.4,False,427500.0,0.11875,1148.6935564034213,0.475,21.340007144509613,21.348372703313416,21.335645205558343,21.35280059236611,21.322319441741364,21.339829017497767,16.7,29.4,782
 07/09  03:45:00,21.25,False,427500.0,0.11875,1148.8123064034214,0.475,21.31125749976488,21.32010997322349,21.306729745453453,21.323957431516916,21.30145820021028,21.312702570033803,16.7,29.4,783
 07/09  04:00:00,21.1,False,427500.0,0.11875,1148.9310564034215,0.475,21.282239748018725,21.292069439732224,21.27762978134669,21.295412964009884,21.28162941486716,21.285796269594936,16.7,29.4,784
 07/09  04:15:00,21.1,False,427500.0,0.11875,1149.0498064034216,0.475,21.25757337559581,21.26763397575372,21.25281544884095,21.270541399659823,21.26275710077117,21.262264260124294,16.7,29.4,785
 07/09  04:30:00,21.1,False,427500.0,0.11875,1149.1685564034217,0.475,21.24388109173385,21.25820502084645,21.244490164525583,21.26073232888057,21.244858820900063,21.250433485377304,16.7,29.4,786
 07/09  04:45:00,21.1,False,427500.0,0.11875,1149.2873064034218,0.475,21.23993117913494,21.27808145558918,21.277865857108917,21.26528988113343,21.228649921506385,21.25796365889457,16.7,29.4,787
 07/09  05:00:00,21.1,False,427500.0,0.11875,1149.4060564034219,0.475,21.24316992201968,21.3125035337603,21.326495244505807,21.28067444027299,21.215245185280207,21.275617665167797,16.7,29.4,788
 07/09  05:15:00,21.25,False,427500.0,0.11875,1149.524806403422,0.475,21.25613123779169,21.349961037924142,21.37073428443573,21.30787219819642,21.20518163239825,21.297976078149247,16.7,29.4,789
 07/09  05:30:00,21.4,False,427500.0,0.11875,1149.643556403422,0.475,21.277947717535383,21.391239407694453,21.413675671515115,21.34552871607867,21.19812650442883,21.325303603450493,16.7,29.4,790
 07/09  05:45:00,21.55,False,427500.0,0.11875,1149.7623064034221,0.475,21.307554953827516,21.442726700936124,21.46602601661807,21.39316193972628,21.19374851941608,21.360643626104814,16.7,29.4,791
 07/09  06:00:00,21.7,False,427500.0,0.11875,1149.8810564034222,0.475,21.34386858563204,21.50592918640007,21.530461157809206,21.44974104590487,21.192072418071792,21.404414478763595,16.7,29.4,792
 07/09  06:15:00,21.7,False,3138261.059707396,0.8717391832520545,1150.7527955866742,3.486956733008218,22.194852774399955,22.191688618160068,22.19615912378553,22.18901153584172,22.07776544084704,22.16989549860686,22.2,23.9,793
 07/09  06:30:00,21.7,False,3112664.133479338,0.8646289259664828,1151.6174245126406,3.458515703865931,22.20031516216247,22.201916504260943,22.199751381711177,22.200818330858382,22.200569914028407,22.200674258604277,22.2,23.9,794
 07/09  06:45:00,21.7,False,3092722.930052331,0.8590897027923141,1152.4765142154329,3.4363588111692565,22.20142461648865,22.198474130976862,22.200813333432663,22.19901597966872,22.20234467157356,22.20041454642809,22.2,23.9,795
 07/09  07:00:00,21.7,False,3067111.4535349207,0.8519754037597002,1153.3284896191926,3.4079016150388006,22.20177588966002,22.19955537834345,22.19944407081132,22.200674468656256,22.20123886799723,22.200537735093658,22.2,23.9,796
 07/09  07:15:00,21.7,False,3062877.7160907034,0.8507993655807509,1154.1792889847734,3.4031974623230035,22.200938639024766,22.19979342160907,22.199808510528623,22.201670479890232,22.20080291508169,22.200602793226878,22.2,23.9,797
 07/09  07:30:00,21.7,False,3060931.0798995905,0.8502586333054417,1155.0295476180788,3.401034533221767,22.20149872128167,22.19824081106077,22.200100623165778,22.201284674959744,22.200951355051643,22.20041523710392,22.2,23.9,798
 07/09  07:45:00,21.7,False,3059465.542256064,0.8498515395155732,1155.8793991575944,3.399406158062293,22.200496606263425,22.20101703990816,22.20044028279239,22.20061112303943,22.199912654650035,22.200495541330685,22.2,23.9,799
 07/09  08:00:00,21.7,False,3058243.599793741,0.8495121110538169,1156.7289112686483,3.3980484442152674,22.198884248766543,22.200004024551543,22.20018002046431,22.20093739684147,22.200144784005133,22.2000300949258,22.2,23.9,800
 07/09  08:15:00,21.125,True,10347773.95374779,2.8743816538188303,1159.603292922467,11.497526615275321,22.47068976492018,22.248000351712044,22.738024805752936,22.20033624769808,22.60214902922246,22.45184003986114,22.2,23.9,801
 07/09  08:30:00,20.55,True,10217105.290587343,2.8380848029409287,1162.441377725408,11.352339211763715,22.79042917548571,22.420658220841847,23.29391325488093,22.199552712741763,23.046609962667237,22.750232665323498,22.2,23.9,802
 07/09  08:45:00,19.975,True,10091314.821187584,2.8031430058854396,1165.2445207312935,11.212572023541759,23.001227019700742,22.65127460018162,23.5938537355542,22.29315903965375,23.304671460572067,22.968837171132478,22.2,23.9,803
 07/09  09:00:00,19.4,True,9968009.651022073,2.7688915697283534,1168.0134123010218,11.075566278913413,23.18233151662133,22.884475635589443,23.846061831128257,22.450696760710105,23.502267334900687,23.17316661578996,22.2,23.9,804
 07/09  09:15:00,19.7,True,12769997.885307306,3.5472216348075847,1171.5606339358294,14.188886539230339,23.68641097458076,23.397169509212468,23.896933856867243,22.910828830282668,23.87003975963421,23.55227658611547,22.2,23.9,805
 07/09  09:30:00,20.0,True,13055063.418464417,3.626406505129004,1175.1870404409583,14.505626020516017,23.89224279321073,23.84168761067003,23.89872259531392,23.31656859631116,23.89840667592667,23.7695256542865,22.2,23.9,806
 07/09  09:45:00,20.3,True,13277115.429199452,3.6880876192220695,1178.8751280601803,14.752350476888278,23.89837121604073,23.89741211577687,23.898153470432188,23.56482237849561,23.89851501157938,23.831454838464957,22.2,23.9,807
 07/09  10:00:00,20.6,True,13415065.168705078,3.7264069913069657,1182.6015350514872,14.905627965227863,23.898251104861814,23.89818257192909,23.89804782962417,23.74077883225175,23.89791554787137,23.866635177307636,22.2,23.9,808
 07/09  10:15:00,20.875,True,13919669.962554423,3.8665749895984507,1186.4681100410855,15.466299958393803,23.898095241007447,23.89816423040353,23.898029289561915,23.879999972580386,23.897770805317226,23.894411907774103,22.2,23.9,809
 07/09  10:30:00,21.15,True,14068405.19492194,3.907890331922761,1190.3760003730083,15.631561327691044,23.89803072566592,23.89813345790448,23.8980400718203,23.89593792865878,23.897724728404164,23.89757338249073,22.2,23.9,810
 07/09  10:45:00,21.425,True,14172769.34333219,3.9368803731478303,1194.3128807461562,15.747521492591321,23.898020660792994,23.89811864251346,23.89809225786359,23.89793620639969,23.897717874948025,23.897977128503552,22.2,23.9,811
 07/09  11:00:00,21.7,True,14268879.838215686,3.9635777328376904,1198.2764584789938,15.854310931350762,23.898031713557625,23.89814007750085,23.89812005725716,23.898159842640588,23.897725819439646,23.89803550207917,22.2,23.9,812
 07/09  11:15:00,21.7,True,13806240.7376843,3.835066871578972,1202.1115253505727,15.340267486315888,23.898216305869752,23.89830053686037,23.89827524676137,23.898318650080707,23.89796848403186,23.898215844720813,22.2,23.9,813
 07/09  11:30:00,21.7,True,13818028.785875088,3.8383413294097464,1205.9498666799825,15.353365317638985,23.898292932565276,23.89839713931011,23.89836740482554,23.898407283716622,23.89803198597325,23.898299349278158,22.2,23.9,814
 07/09  11:45:00,21.7,True,13837866.750383168,3.8438518751064352,1209.7937185550888,15.375407500425741,23.898362165077813,23.89849337563697,23.89846383080266,23.898503772954204,23.898092661413592,23.898383161177048,22.2,23.9,815
 07/09  12:00:00,21.7,True,13854752.620458782,3.8485423945718837,1213.6422609496608,15.394169578287535,23.89841371326184,23.89857521902478,23.89853363428992,23.89857400990597,23.898146413531403,23.898448598002783,22.2,23.9,816
 07/09  12:15:00,21.975,True,12508995.68923245,3.4747210247867915,1217.1169819744475,13.898884099147166,23.898709210106915,23.898845680314803,23.898794546521568,23.89882749216584,23.89859923677004,23.898755233175834,22.2,23.9,817
 07/09  12:30:00,22.25,True,12481060.984730303,3.4669613846473064,1220.5839433590947,13.867845538589226,23.89881541778352,23.898987453274984,23.89890104000445,23.89893544680043,23.89869816477328,23.89886750452733,22.2,23.9,818
 07/09  12:45:00,22.525,True,12476480.446089083,3.465689012802523,1224.0496323718974,13.862756051210091,23.898954549742484,23.899142230452934,23.899034241386342,23.89906853863045,23.898795604073964,23.898999032857237,22.2,23.9,819
 07/09  13:00:00,22.8,True,12495088.6213664,3.4708579503795556,1227.5204903222768,13.883431801518222,23.899061304610026,23.899230752608883,23.899128958314638,23.8991457540733,23.898875508985988,23.899088455718566,22.2,23.9,820
 07/09  13:15:00,22.925,True,13545573.177517936,3.762659215977204,1231.283149538254,15.050636863908815,23.898942172659847,23.899105267868755,23.89900640642244,23.89900205142408,23.898618614928115,23.89893490266065,22.2,23.9,821
 07/09  13:30:00,23.05,True,13622570.691812964,3.78404741439249,1235.0671969526466,15.13618965756996,23.89889774895277,23.899020357427016,23.89894430458682,23.898904070684907,23.89858803305658,23.898870902941617,22.2,23.9,822
 07/09  13:45:00,23.175,True,13689123.266787078,3.8025342407741882,1238.8697311934206,15.210136963096753,23.89878426628903,23.89887437965969,23.89881666649792,23.89873310445772,23.89851759745425,23.89874520287172,22.2,23.9,823
 07/09  14:00:00,23.3,True,13768603.241117692,3.8246120114215807,1242.6943432048422,15.298448045686323,23.89868489542705,23.898762041135477,23.89871135793616,23.898590669040452,23.89844897471009,23.898639587649846,22.2,23.9,824
 07/09  14:15:00,23.3,True,14117893.13415709,3.9216369817103023,1246.6159801865524,15.68654792684121,23.89857870291212,23.898657160769528,23.89860609876188,23.89846340681983,23.898327740731837,23.898526621999036,22.2,23.9,825
 07/09  14:30:00,23.3,True,14176284.480287336,3.9378568000798153,1250.5538369866322,15.751427200319261,23.89847884278668,23.89855816777372,23.89850717541705,23.898340359766102,23.89822794014157,23.898422497177023,22.2,23.9,826
 07/09  14:45:00,23.3,True,14210024.698983893,3.9472290830510812,1254.5010660696832,15.788916332204325,23.89838759504469,23.89846294043149,23.89841132233556,23.898243117664457,23.898133293374126,23.898327653770068,22.2,23.9,827
 07/09  15:00:00,23.3,True,14233732.828430189,3.953814674563941,1258.4548807442472,15.815258698255764,23.89832852973824,23.898399329716927,23.898345305351352,23.89819980624841,23.89805781522002,23.898266157254987,22.2,23.9,828
 07/09  15:15:00,23.175,True,13661621.31104252,3.7948948086229217,1262.2497755528702,15.179579234491687,23.898395316958755,23.89844372040829,23.898393043038467,23.898550243634556,23.89813597997461,23.89838366080294,22.2,23.9,829
 07/09  15:30:00,23.05,True,13644501.887632696,3.790139413231304,1266.0399149661016,15.160557652925217,23.89838673681688,23.89842712453761,23.89837550384141,23.89860657095415,23.898101396587005,23.898379466547414,22.2,23.9,830
 07/09  15:45:00,22.925,True,13622842.764146443,3.7841229900406783,1269.8240379561423,15.136491960162713,23.89837429693723,23.89842319371265,23.89837190189661,23.89860002827468,23.89806126981065,23.898366138126363,22.2,23.9,831
 07/09  16:00:00,22.8,True,13587278.641290296,3.774244067025082,1273.5982820231675,15.096976268100327,23.89837258875353,23.89843416034848,23.898383489628262,23.89859264513465,23.898032742955376,23.89836312536406,22.2,23.9,832
 07/09  16:15:00,22.8,True,12393072.875562642,3.442520243211845,1277.0408022663794,13.77008097284738,23.89852444836828,23.89859537318745,23.89855681216906,23.89868352643088,23.898278140412263,23.898527660113587,22.2,23.9,833
 07/09  16:30:00,22.8,True,12306765.84930737,3.418546069252047,1280.4593483356314,13.674184277008187,23.89851292594589,23.898593596151454,23.898556211354272,23.89865226396808,23.89825308557273,23.898513616598485,22.2,23.9,834
 07/09  16:45:00,22.8,True,12233424.404178156,3.398173445605043,1283.8575217812365,13.592693782420172,23.898488983202427,23.898566517004685,23.898527118000597,23.898641080486907,23.898200737875783,23.89848488731408,22.2,23.9,835
 07/09  17:00:00,22.8,True,12153599.528646735,3.3759998690685373,1287.233521650305,13.50399947627415,23.8984781189242,23.89854810904083,23.898505865043223,23.898658270136863,23.89815600822661,23.898469274274344,22.2,23.9,836
 07/09  17:15:00,22.525,True,12004434.31391413,3.334565087198369,1290.5680867375033,13.338260348793476,23.89849110615482,23.881668361722344,23.898506758090203,23.89869187147809,23.89812655747269,23.895096930983634,22.2,23.9,837
 07/09  17:30:00,22.25,True,11856114.257966772,3.2933650716574365,1293.8614518091608,13.173460286629746,23.89851093728539,23.82168599040461,23.89851613405549,23.89872091172365,23.89810795828025,23.88310838634988,22.2,23.9,838
 07/09  17:45:00,21.975,True,11693525.6991799,3.2482015831055278,1297.1096533922664,12.992806332422111,23.898537583711537,23.735325256784236,23.89853278782358,23.898768818953823,23.89810004620572,23.865852898695778,22.2,23.9,839
 07/09  18:00:00,21.7,True,11526514.495919472,3.201809582199853,1300.3114629744662,12.807238328799412,23.898564802008195,23.6371004218436,23.89854776561288,23.89882764263013,23.898092250633912,23.84622657654574,22.2,23.9,840
 07/09  18:15:00,21.275,True,7266676.204754148,2.018521167987263,1302.3299841424534,8.074084671949052,23.81212904930959,23.14137426604868,23.827122533782564,23.89906914160521,23.89929165230134,23.715797328609476,22.2,23.9,841
 07/09  18:30:00,20.85,True,7094569.339739214,1.9707137054831148,1304.3006978479366,7.882854821932459,23.63227294931565,22.705433016096617,23.66689321286665,23.8993691936048,23.899336043174984,23.560660883011742,22.2,23.9,842
 07/09  18:45:00,20.425,True,7041389.261937059,1.955941461649183,1306.2566393095858,7.823765846596732,23.437203297641627,22.445688200181426,23.481703912266696,23.802634809332037,23.867026822709857,23.406851408426327,22.2,23.9,843
 07/09  19:00:00,20.0,True,7012156.913760888,1.94782136493358,1308.2044606745194,7.79128545973432,23.25570856231319,22.2590343359688,23.30295898244703,23.574265928246987,23.80394822020245,23.23918320583569,22.2,23.9,844
 07/09  19:15:00,19.725,False,4291990.643461407,1.192219623183724,1309.3966802977031,4.768878492734896,22.78970453235785,22.20266518112245,22.83658973622948,22.985704676438296,23.389414309464986,22.84081568712261,22.2,23.9,845
 07/09  19:30:00,19.45,False,4265121.916687055,1.184756087968626,1310.5814363856719,4.739024351874504,22.31939710695947,22.199601748222804,22.357921362822463,22.416051377057517,22.90709402228844,22.44001312347014,22.2,23.9,846
 07/09  19:45:00,19.175,False,4228326.730582911,1.1745352029396974,1311.7559715886116,4.6981408117587895,22.203355037169796,22.2005340214467,22.20358938890287,22.208174942810626,22.643060878569493,22.291742853779898,22.2,23.9,847
 07/09  20:00:00,18.9,False,4200367.457467883,1.166768738185523,1312.922740326797,4.667074952742092,22.201282405284747,22.199318155254968,22.20141100822781,22.199790769890587,22.4530431162828,22.250969090988182,22.2,23.9,848
 07/09  20:15:00,18.475,False,1440000.0,0.39999999999999997,1313.3227403267972,1.5999999999999999,22.25854657775855,22.24107001836309,22.24902556703834,22.48555313656949,22.4653194436294,22.339902948671774,16.7,29.4,849
 07/09  20:30:00,18.05,False,1440000.0,0.39999999999999997,1313.7227403267973,1.5999999999999999,22.26925127596717,22.251750147288465,22.24951838044053,22.699127817871453,22.549279979552868,22.403785520224098,16.7,29.4,850
 07/09  20:45:00,17.625,False,1440000.0,0.39999999999999997,1314.1227403267974,1.5999999999999999,22.194661031946733,22.18978623374042,22.1703043202718,22.67991626167027,22.570529378320423,22.36103944518993,16.7,29.4,851
 07/09  21:00:00,17.2,False,1440000.0,0.39999999999999997,1314.5227403267975,1.5999999999999999,22.07863940479953,22.09062866525701,22.05348409104068,22.54260166115577,22.525493544925112,22.258169473435622,16.7,29.4,852
 07/09  21:15:00,16.799999999999997,False,427500.0,0.11875,1314.6414903267976,0.475,21.93178483232017,21.96055006103495,21.906953992760485,22.364815648953925,22.425073137393056,22.117835534492517,16.7,29.4,853
 07/09  21:30:00,16.4,False,427500.0,0.11875,1314.7602403267977,0.475,21.744345358912323,21.790964451670483,21.71978055610036,22.155290256590707,22.266529902500928,21.935382105154957,16.7,29.4,854
 07/09  21:45:00,16.0,False,427500.0,0.11875,1314.8789903267977,0.475,21.571480107359413,21.634821099980677,21.547212110472984,21.963033700885077,22.11799973393013,21.76690935052566,16.7,29.4,855
 07/09  22:00:00,15.6,False,427500.0,0.11875,1314.9977403267978,0.475,21.423955687744723,21.50039248785352,21.400269183626666,21.793502673967637,22.00081845951354,21.623787698541214,16.7,29.4,856
 07/09  22:15:00,15.45,False,427500.0,0.11875,1315.116490326798,0.475,21.29624384115759,21.38045414041965,21.27251741252617,21.640131104302068,21.90498948868365,21.498867197417827,16.7,29.4,857
 07/09  22:30:00,15.3,False,427500.0,0.11875,1315.235240326798,0.475,21.17977251057563,21.26794500652736,21.1553135749306,21.496957895130468,21.818401318690203,21.38367806117085,16.7,29.4,858
 07/09  22:45:00,15.15,False,427500.0,0.11875,1315.353990326798,0.475,21.07040409057064,21.16063350071506,21.04482689887297,21.362082094217616,21.73617915831698,21.27482514853865,16.7,29.4,859
 07/09  23:00:00,15.0,False,427500.0,0.11875,1315.4727403267982,0.475,20.967225027265098,21.058527081905574,20.94034954648832,21.2353626101665,21.65792233425653,21.171877320016403,16.7,29.4,860
 07/09  23:15:00,14.725,False,427500.0,0.11875,1315.5914903267983,0.475,20.86782483328857,20.959975251871345,20.839806935123587,21.11492529180192,21.584027307815543,21.073311923980192,16.7,29.4,861
 07/09  23:30:00,14.45,False,427500.0,0.11875,1315.7102403267984,0.475,20.78515493419494,20.864762994864996,20.75951486784018,21.00033411803909,21.514385320664964,20.984830447120835,16.7,29.4,862
 07/09  23:45:00,14.175,False,427500.0,0.11875,1315.8289903267985,0.475,20.71256674133232,20.773137764890105,20.688223364396176,20.891617867204115,21.448560596345583,20.902821266833662,16.7,29.4,863
 07/09  24:00:00,13.9,False,427500.0,0.11875,1315.9477403267986,0.475,20.643964989993787,20.702905996199934,20.619246590946958,20.802776832146584,21.38616724086067,20.831012330029587,16.7,29.4,864
 07/10  00:15:00,14.025,False,427500.0,0.11875,1316.0664903267987,0.475,20.58462503502249,20.6452414593334,20.559404962105766,20.73022311966353,21.32698869531696,20.76929665428843,16.7,29.4,865
 07/10  00:30:00,14.15,False,427500.0,0.11875,1316.1852403267987,0.475,20.53373021061501,20.593027138025743,20.50849948091238,20.66671318752756,21.27096818012935,20.71458763944201,16.7,29.4,866
 07/10  00:45:00,14.275,False,427500.0,0.11875,1316.3039903267988,0.475,20.488603514478413,20.54493303641349,20.463541217436603,20.6092126136499,21.218094836924475,20.664877043780578,16.7,29.4,867
 07/10  01:00:00,14.4,False,427500.0,0.11875,1316.422740326799,0.475,20.447792388386134,20.501253094642184,20.42292922420511,20.55725278781523,21.168323217285327,20.619510142466794,16.7,29.4,868
 07/10  01:15:00,14.55,False,427500.0,0.11875,1316.541490326799,0.475,20.41212515647936,20.46222672497971,20.386978560367684,20.51096449811105,21.121559907784643,20.57877096954449,16.7,29.4,869
 07/10  01:30:00,14.7,False,427500.0,0.11875,1316.660240326799,0.475,20.38121807985199,20.427405350459797,20.355398741767527,20.469840993580675,21.077690796547003,20.5423107924414,16.7,29.4,870
 07/10  01:45:00,14.85,False,427500.0,0.11875,1316.7789903267992,0.475,20.35422953222496,20.396294366962877,20.327591294896067,20.43326436094258,21.03660072803485,20.509596056612263,16.7,29.4,871
 07/10  02:00:00,15.0,False,427500.0,0.11875,1316.8977403267993,0.475,20.33069985937833,20.36866721684165,20.30320412922876,20.400884048593355,20.998289135949506,20.48034887799832,16.7,29.4,872
 07/10  02:15:00,14.85,False,427500.0,0.11875,1317.0164903267994,0.475,20.304282503930423,20.34014550830858,20.276683700602405,20.36822067918696,20.964665546676784,20.45079958774103,16.7,29.4,873
 07/10  02:30:00,14.7,False,427500.0,0.11875,1317.1352403267995,0.475,20.275081932171712,20.31086524468368,20.24824115089977,20.33533137562017,20.931862960248488,20.420276532724763,16.7,29.4,874
 07/10  02:45:00,14.55,False,427500.0,0.11875,1317.2539903267996,0.475,20.245847389715887,20.282201528507976,20.219847535255823,20.30352359582482,20.90076006253124,20.39043602236715,16.7,29.4,875
 07/10  03:00:00,14.4,False,427500.0,0.11875,1317.3727403267997,0.475,20.217567881570982,20.2548743363274,20.19260182857127,20.2734572169345,20.870842857570395,20.361868824194907,16.7,29.4,876
 07/10  03:15:00,14.55,False,427500.0,0.11875,1317.4914903267997,0.475,20.196644136466738,20.232810085183505,20.17173235913052,20.24900868169599,20.842069409454496,20.338452934386247,16.7,29.4,877
 07/10  03:30:00,14.7,False,427500.0,0.11875,1317.6102403267998,0.475,20.18204637902285,20.21517457599136,20.15637553005155,20.229296095443924,20.814440862433887,20.31946668858871,16.7,29.4,878
 07/10  03:45:00,14.85,False,427500.0,0.11875,1317.7289903268,0.475,20.17047534791609,20.20018635718963,20.143994296926166,20.212497349391825,20.788030260410743,20.30303672236689,16.7,29.4,879
 07/10  04:00:00,15.0,False,427500.0,0.11875,1317.8477403268,0.475,20.161031982855324,20.187185399220024,20.133660204385983,20.197918217674506,20.762935849591884,20.288546330745543,16.7,29.4,880
 07/10  04:15:00,15.15,False,427500.0,0.11875,1317.9664903268,0.475,20.15453152889532,20.17860058997193,20.12799663207713,20.18795601196812,20.73923180344018,20.277663313270537,16.7,29.4,881
 07/10  04:30:00,15.3,False,427500.0,0.11875,1318.0852403268002,0.475,20.155858170770244,20.18221495365232,20.13531189762628,20.190369160835225,20.71708802072979,20.276168440722774,16.7,29.4,882
 07/10  04:45:00,15.45,False,427500.0,0.11875,1318.2039903268003,0.475,20.16513499960841,20.20623325101032,20.16981872329416,20.205031285431456,20.697172858216305,20.28867822351213,16.7,29.4,883
 07/10  05:00:00,15.6,False,427500.0,0.11875,1318.3227403268004,0.475,20.18048214759695,20.241549361485905,20.215646226531128,20.22911186901045,20.68012929255654,20.309383779436196,16.7,29.4,884
 07/10  05:15:00,16.0,False,427500.0,0.11875,1318.4414903268005,0.475,20.206615820641364,20.284565405204532,20.265917865292597,20.265035835068684,20.666249629980527,20.33767691123754,16.7,29.4,885
 07/10  05:30:00,16.4,False,427500.0,0.11875,1318.5602403268006,0.475,20.24220465197356,20.33515743133152,20.32191063383081,20.31087913802912,20.65573908192065,20.373178187417132,16.7,29.4,886
 07/10  05:45:00,16.799999999999997,False,427500.0,0.11875,1318.6789903268007,0.475,20.28618795726508,20.402479354621445,20.39558306024381,20.367505528483388,20.64943413238789,20.42023800660032,16.7,29.4,887
 07/10  06:00:00,17.2,False,427500.0,0.11875,1318.7977403268007,0.475,20.33748497043364,20.48708505148856,20.486490839413936,20.4342873663957,20.64652243852116,20.478374133250597,16.7,29.4,888
 07/10  06:15:00,17.75,False,2063527.925448005,0.5732022015133347,1319.3709425283141,2.2928088060533387,21.979789584344825,22.04172420886443,22.02584207532705,22.02489320935588,21.6218070901196,21.938811233602358,22.2,23.9,889
 07/10  06:30:00,18.3,False,2172169.717996539,0.6033804772212609,1319.9743230055353,2.4135219088850435,22.19629400883727,22.19472956428789,22.197239577178664,22.19241971911199,22.194694545311,22.195075482945363,22.2,23.9,890
 07/10  06:45:00,18.85,False,2258534.0778312883,0.6273705771753578,1320.6016935827106,2.5094823087014313,22.19998717529769,22.199126453372244,22.20122552939189,22.201510033232843,22.201667615362528,22.200703361331442,22.2,23.9,891
 07/10  07:00:00,19.4,False,2345972.7858336214,0.651659107176006,1321.2533526898867,2.606636428704024,22.20094505196807,22.20068562696935,22.199787543089016,22.200751890456345,22.201364668786766,22.20070695625391,22.2,23.9,892
 07/10  07:15:00,19.7,False,2407097.802775088,0.6686382785486356,1321.9219909684352,2.6745531141945422,22.199997133150195,22.200959728005685,22.20041269426149,22.19908083770369,22.200781816470432,22.200246441918296,22.2,23.9,893
 07/10  07:30:00,20.0,False,2468112.978099662,0.6855869383610171,1322.6075779067962,2.7423477534440686,22.19886022125559,22.199813260574757,22.199163688222903,22.198750239429888,22.20070009722875,22.199457501342376,22.2,23.9,894
 07/10  07:45:00,20.3,False,2531931.136424102,0.7033142045622505,1323.3108921113585,2.813256818249002,22.20116615244669,22.197872063736405,22.19921619789883,22.199828385559627,22.200300719883124,22.199676703904935,22.2,23.9,895
 07/10  08:00:00,20.6,False,2597226.1555980304,0.7214517098883417,1324.0323438212467,2.885806839553367,22.19912394816364,22.198958029188734,22.19986491279706,22.1981411162476,22.20050504736865,22.19931861075314,22.2,23.9,896
 07/10  08:15:00,21.0,True,10117876.801679756,2.810521333799932,1326.8428651550466,11.242085335199729,22.427217636546786,22.25809497989261,22.720155150043244,22.20029676403255,22.523751832200094,22.425903272543056,22.2,23.9,897
 07/10  08:30:00,21.4,True,10209610.57835444,2.836002938431789,1329.6788680934785,11.344011753727155,22.69534338453991,22.44208513581593,23.27581627637408,22.200042495468686,22.904664056301197,22.703590269699962,22.2,23.9,898
 07/10  08:45:00,21.8,True,10303617.34904807,2.8621159302911305,1332.5409840237696,11.448463721164522,22.93350437509008,22.680562881705768,23.595217525796173,22.270694309974026,23.15190321868943,22.926376462251095,22.2,23.9,899
 07/10  09:00:00,22.2,True,10411076.511760248,2.89196569771118,1335.4329497214808,11.56786279084472,23.170163993197995,22.912211410906707,23.8610704130824,22.43198276086444,23.355230698044227,23.146131855219153,22.2,23.9,900
 07/10  09:15:00,22.475,True,13185509.98527091,3.6626416625752527,1339.095591384056,14.65056665030101,23.71099058098025,23.42659130946599,23.897457538045245,22.904849350045083,23.805333843146958,23.549044524336704,22.2,23.9,901
 07/10  09:30:00,22.75,True,13527675.27053484,3.7576875751485663,1342.8532789592045,15.030750300594265,23.892848962382324,23.841659477783452,23.89874235733332,23.29641802390177,23.89697588466408,23.76532894121299,22.2,23.9,902
 07/10  09:45:00,23.025,True,13780326.89772606,3.8278685827016834,1346.6811475419063,15.311474330806734,23.898675669356592,23.896172750925125,23.898778318212536,23.51415850097372,23.89891785565865,23.821340619025328,22.2,23.9,903
 07/10  10:00:00,23.3,True,13982721.699819554,3.884089361060987,1350.5652369029672,15.536357444243947,23.89831710143176,23.89834013158036,23.898178730517948,23.68921972221848,23.89845728125974,23.856502593401657,22.2,23.9,904
 07/10  10:15:00,23.175,True,14427168.033997905,4.007546676110529,1354.5727835790776,16.030186704442116,23.898147049658576,23.898221805058924,23.898094934448007,23.847284671886754,23.898298022034616,23.888009296617376,22.2,23.9,905
 07/10  10:30:00,23.05,True,14505325.571596336,4.029257103221204,1358.6020406822988,16.117028412884817,23.898097672439757,23.898192281575195,23.898105222221474,23.892113164568457,23.897805434409275,23.896862755042832,22.2,23.9,906
 07/10  10:45:00,22.925,True,14540565.814582337,4.039046059606204,1362.641086741905,16.156184238424817,23.89811125140623,23.89822411284344,23.89815068854845,23.897523138280736,23.897750245806517,23.897951887377076,22.2,23.9,907
