datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/10  11:00:00,22.8,True,14549963.921860095,4.0416566449611375,1366.6827433868662,16.16662657984455,23.898146895181,23.89827438925949,23.898194619996005,23.89818035630392,23.89775111551102,23.898109475250287,22.2,23.9,908
 07/10  11:15:00,22.65,True,14076800.257709522,3.9102222938082,1370.5929656806743,15.6408891752328,23.89834174465221,23.8984376071916,23.89836756271393,23.898399346598204,23.8979952223998,23.89830829671115,22.2,23.9,909
 07/10  11:30:00,22.5,True,14087483.514867386,3.9131898652409403,1374.5061555459151,15.652759460963761,23.898422586615304,23.898523896744667,23.898450447011275,23.898483843713077,23.89805668726826,23.89838749227052,22.2,23.9,910
 07/10  11:45:00,22.35,True,14144873.672693107,3.929131575748085,1378.4352871216631,15.71652630299234,23.8984650528922,23.898563440328672,23.898490864185305,23.898524727439444,23.898112206412627,23.89843125825165,22.2,23.9,911
 07/10  12:00:00,22.2,True,14212685.035670163,3.9479680654639338,1382.3832551871271,15.791872261855735,23.89848953038808,23.89858043514877,23.898506473008844,23.89854545772528,23.8981597791474,23.898456335083672,22.2,23.9,912
 07/10  12:15:00,22.75,True,12972962.82705339,3.6036007852926084,1385.9868559724198,14.414403141170434,23.8987657512116,23.89880542793981,23.89874513263973,23.87208975898201,23.89861675521089,23.89340456519681,22.2,23.9,913
 07/10  12:30:00,23.3,True,13068329.212314194,3.6300914478650537,1389.6169474202848,14.520365791460215,23.89882380334352,23.898880377698216,23.898813943105186,23.8842266841762,23.89870336543204,23.895889634751033,22.2,23.9,914
 07/10  12:45:00,23.85,True,13178951.8741219,3.660819965033861,1393.2777673853186,14.643279860135443,23.89892569904552,23.89901481194589,23.89894289607888,23.897267522682057,23.89879299415669,23.898588784781808,22.2,23.9,915
 07/10  13:00:00,24.4,True,13288374.343135072,3.6912150953152976,1396.968982480634,14.76486038126119,23.899021577353803,23.89912798997577,23.89905964690258,23.898894138738203,23.89887146366597,23.89899496332726,22.2,23.9,916
 07/10  13:15:00,24.4,True,14324498.466106491,3.979027351696247,1400.9480098323302,15.916109406784988,23.898892298155964,23.89902415428161,23.89895644923097,23.89896836545289,23.898604585875155,23.89888917059932,22.2,23.9,917
 07/10  13:30:00,24.4,True,14351721.133746335,3.986589203818426,1404.9345990361487,15.946356815273704,23.89886130476233,23.89896001881561,23.8989062663988,23.898927806792205,23.89857641449625,23.89884636225304,22.2,23.9,918
 07/10  13:45:00,24.4,True,14323257.727380432,3.97868270205012,1408.9132817381987,15.91473080820048,23.89879650808248,23.89885689445652,23.898816505284305,23.89883095108502,23.89851869808688,23.898763911399037,22.2,23.9,919
 07/10  14:00:00,24.4,True,14281377.176172337,3.9670492156034265,1412.8803309538023,15.868196862413706,23.89874832411733,23.898791301844067,23.898757078241463,23.898770797595667,23.898466350209304,23.898706770401567,22.2,23.9,920
 07/10  14:15:00,24.275,True,14619359.09154176,4.060933080983822,1416.9412640347862,16.243732323935287,23.898683093827096,23.89872972671905,23.89869720143001,23.898715608556277,23.89835915709524,23.898636957525532,22.2,23.9,921
 07/10  14:30:00,24.15,True,14648873.39996556,4.069131499990433,1421.0103955347765,16.27652599996173,23.898626854883105,23.89867298175725,23.898641528872,23.89866470006273,23.898283403459757,23.898577893806966,22.2,23.9,922
 07/10  14:45:00,24.025,True,14689468.28241034,4.0804078562250945,1425.0908033910016,16.321631424900378,23.89854460687838,23.89858539693644,23.89855204452456,23.898577728680497,23.89819991011164,23.898491937426304,22.2,23.9,923
 07/10  15:00:00,23.9,True,14730139.514056388,4.091705420571219,1429.182508811573,16.366821682284876,23.898479605825496,23.898518409420937,23.898481577834417,23.89850981509404,23.898132799143177,23.89842444146361,22.2,23.9,924
 07/10  15:15:00,23.35,True,14010650.290248305,3.891847302846751,1433.0743561144197,15.567389211387004,23.89854597598633,23.898570510333627,23.898537654659,23.89856066759905,23.898221305988837,23.89848722291337,22.2,23.9,925
 07/10  15:30:00,22.8,True,13856078.30520252,3.848910640334033,1436.9232667547537,15.395642561336132,23.89853076495975,23.898551756440988,23.89851915399101,23.898541290593908,23.89818412578451,23.898465418354032,22.2,23.9,926
 07/10  15:45:00,22.25,True,13724988.92842749,3.8124969245631912,1440.735763679317,15.249987698252765,23.898500205462096,23.89851675565772,23.89848275638155,23.898499911419133,23.89813903514463,23.898427732813026,22.2,23.9,927
 07/10  16:00:00,21.7,True,13600583.200268712,3.7779397778524197,1444.5137034571694,15.111759111409679,23.898473367916765,23.89848641277257,23.8984509415254,23.89845926667485,23.89810129104414,23.898394255986744,22.2,23.9,928
 07/10  16:15:00,21.55,True,12406422.583622044,3.4462284954505678,1447.95993195262,13.784913981802271,23.89862851802908,23.898615860856708,23.898589127691743,23.85994884444184,23.898348802814144,23.890826230766706,22.2,23.9,929
 07/10  16:30:00,21.4,True,12335033.151869632,3.4263980977415645,1451.3863300503617,13.705592390966258,23.8985675090006,23.881838540979725,23.898523731307357,23.842757407861622,23.8982971756766,23.88399687296518,22.2,23.9,930
 07/10  16:45:00,21.25,True,12258252.702966206,3.40507019526839,1454.79140024563,13.62028078107356,23.898530324901117,23.838675901425457,23.89849296649401,23.820645431315228,23.89823341234105,23.870915607295377,22.2,23.9,931
 07/10  17:00:00,21.1,True,12178004.717285678,3.3827790881349102,1458.1741793337649,13.531116352539641,23.89851182932352,23.77614267322165,23.898484997385133,23.774848836580556,23.898178485966497,23.849233364495472,22.2,23.9,932
 07/10  17:15:00,21.1,True,12129075.722816857,3.3691877007824598,1461.5433670345474,13.476750803129839,23.898504518312667,23.704373576701222,23.898489474484784,23.71042977487773,23.89814003658378,23.82198747619204,22.2,23.9,933
 07/10  17:30:00,21.1,True,12076960.904985512,3.3547113624959755,1464.8980783970433,13.418845449983902,23.898505822049646,23.62607465765757,23.89850110835222,23.63362683939077,23.89811494220477,23.790964673930993,22.2,23.9,934
 07/10  17:45:00,21.1,True,12025092.161515197,3.3403033781986657,1468.238381775242,13.361213512794663,23.89851059743026,23.542887607351428,23.89851426695949,23.549147982777903,23.898098837878752,23.75743185847957,22.2,23.9,935
 07/10  18:00:00,21.1,True,11968845.214825066,3.324679226340296,1471.5630610015824,13.298716905361184,23.89851852004216,23.45540117578401,23.898529183770517,23.455437681292747,23.898089060217217,23.72119512422133,22.2,23.9,936
 07/10  18:15:00,21.25,True,7925112.833314916,2.2014202314763653,1473.7644812330586,8.805680925905461,23.60293912490012,22.970792633808493,23.74743917695824,22.963038258850418,23.864205692763758,23.429682977456206,22.2,23.9,937
 07/10  18:30:00,21.4,True,7891517.873025714,2.192088298062698,1475.9565695311214,8.768353192250792,23.29727964959382,22.55562402344152,23.539572630268893,22.533975089023663,23.78500127060489,23.142290532586557,22.2,23.9,938
 07/10  18:45:00,21.55,True,7901858.416421528,2.194960671228202,1478.1515302023497,8.779842684912808,23.110539878291803,22.32234830305122,23.36589108342109,22.29593166003129,23.69186680591506,22.95731554614209,22.2,23.9,939
 07/10  19:00:00,21.7,True,7912873.9800520735,2.1980205500144647,1480.3495507523642,8.792082200057859,22.992048093783666,22.21342769891567,23.227517384838656,22.21119459919341,23.60396653744457,22.84963086283519,22.2,23.9,940
 07/10  19:15:00,21.55,False,5239264.676392951,1.455351298998042,1481.8049020513622,5.821405195992168,22.569197658607816,22.200983794783927,22.789522024556383,22.20141834071963,23.17987306900003,22.58819897753356,22.2,23.9,941
 07/10  19:30:00,21.4,False,5262762.209282709,1.4618783914674192,1483.2667804428297,5.847513565869677,22.209141345053077,22.200639788852307,22.339295949082064,22.199891973915733,22.69677593206224,22.32914899779308,22.2,23.9,942
 07/10  19:45:00,21.25,False,5276304.093601088,1.4656400260003022,1484.73242046883,5.862560104001209,22.20020738201387,22.200233862499395,22.203569046267774,22.199099420374623,22.438965026019748,22.24841494743508,22.2,23.9,943
 07/10  20:00:00,21.1,False,5294745.315935975,1.470762587759993,1486.20318305659,5.883050351039972,22.200665013571538,22.200090318215484,22.20024388708894,22.2004214241346,22.260023994778784,22.21228892755787,22.2,23.9,944
 07/10  20:15:00,21.1,False,1440000.0,0.39999999999999997,1486.60318305659,1.5999999999999999,22.260697656980675,22.280681562780824,22.299842155362025,22.307716798256862,22.279463864417394,22.285680407559557,16.7,29.4,945
 07/10  20:30:00,21.1,False,1440000.0,0.39999999999999997,1487.0031830565902,1.5999999999999999,22.311539583539314,22.34177387750827,22.36923626851545,22.38483246832616,22.37201832806416,22.35588010519067,16.7,29.4,946
 07/10  20:45:00,21.1,False,1440000.0,0.39999999999999997,1487.4031830565903,1.5999999999999999,22.29724279456299,22.32775897034773,22.35255729894861,22.371806668239213,22.404829138961844,22.350838974212078,16.7,29.4,947
 07/10  21:00:00,21.1,False,1440000.0,0.39999999999999997,1487.8031830565903,1.5999999999999999,22.24511760450343,22.275615323016797,22.29290309836226,22.31524648021,22.373783240698003,22.300533149358095,16.7,29.4,948
 07/10  21:15:00,21.25,False,427500.0,0.11875,1487.9219330565904,0.475,22.16488095608182,22.19690125197074,22.206416653376067,22.23225275768855,22.28914620186003,22.217919564195444,16.7,29.4,949
 07/10  21:30:00,21.4,False,427500.0,0.11875,1488.0406830565905,0.475,22.04808232254294,22.08378087939856,22.08442443823783,22.115627575638204,22.14777848638337,22.095938740440182,16.7,29.4,950
 07/10  21:45:00,21.55,False,427500.0,0.11875,1488.1594330565906,0.475,21.949753117197105,21.98808053463558,21.98110980698607,22.016657639364187,22.01802754478217,21.99072572859302,16.7,29.4,951
 07/10  22:00:00,21.7,False,427500.0,0.11875,1488.2781830565907,0.475,21.87958726472912,21.917026169131343,21.906125133206366,21.94240998333576,21.921186752325656,21.91326706054565,16.7,29.4,952
 07/10  22:15:00,21.55,False,427500.0,0.11875,1488.3969330565908,0.475,21.817240422197028,21.852854800667732,21.839731757575905,21.875233812114224,21.846949123282528,21.846401983167485,16.7,29.4,953
 07/10  22:30:00,21.4,False,427500.0,0.11875,1488.515683056591,0.475,21.754104238840448,21.788765806545918,21.773329234591426,21.80842237347377,21.782969779137023,21.781518286517716,16.7,29.4,954
 07/10  22:45:00,21.25,False,427500.0,0.11875,1488.634433056591,0.475,21.69165569012406,21.7262764834742,21.70815091443305,21.743505649966384,21.724167659959758,21.71875127959149,16.7,29.4,955
 07/10  23:00:00,21.1,False,427500.0,0.11875,1488.753183056591,0.475,21.632020766148027,21.666935520509067,21.646164979511063,21.682008976817635,21.669694588897958,21.65936496637675,16.7,29.4,956
 07/10  23:15:00,20.975,False,427500.0,0.11875,1488.8719330565912,0.475,21.57629643860285,21.611431713466192,21.58840376127808,21.624596134457644,21.619565597324343,21.60405872902582,16.7,29.4,957
 07/10  23:30:00,20.85,False,427500.0,0.11875,1488.9906830565913,0.475,21.52351978253671,21.558687610836145,21.53387611876018,21.570166534841142,21.57346045893694,21.551942101182224,16.7,29.4,958
 07/10  23:45:00,20.725,False,427500.0,0.11875,1489.1094330565913,0.475,21.473254597048225,21.508470374249697,21.48212024706668,21.518468471203374,21.530826958066918,21.502628129526975,16.7,29.4,959
 07/10  24:00:00,20.6,False,427500.0,0.11875,1489.2281830565914,0.475,21.424801647642468,21.460092212154382,21.432403012160748,21.468791954700617,21.491154345195756,21.455448634370793,16.7,29.4,960
 07/11  00:15:00,20.6,False,427500.0,0.11875,1489.3469330565915,0.475,21.381883138502147,21.416404534814703,21.388255727345467,21.423972550533325,21.45406607919417,21.41291640607796,16.7,29.4,961
 07/11  00:30:00,20.6,False,427500.0,0.11875,1489.4656830565916,0.475,21.344150016014627,21.377062773075014,21.34934599086138,21.383643337805527,21.419319007936437,21.374704225138597,16.7,29.4,962
 07/11  00:45:00,20.6,False,427500.0,0.11875,1489.5844330565917,0.475,21.309929012339683,21.34083269379667,21.31406074143283,21.346551074611018,21.3867462238444,21.339623949204917,16.7,29.4,963
 07/11  01:00:00,20.6,False,427500.0,0.11875,1489.7031830565918,0.475,21.278263799485277,21.307088003521446,21.281460073951337,21.312054557960217,21.35621247143987,21.30701578127163,16.7,29.4,964
 07/11  01:15:00,20.6,False,427500.0,0.11875,1489.821933056592,0.475,21.24887253894592,21.275666649097044,21.251250230365983,21.279978770724064,21.32759065229496,21.276671768285592,16.7,29.4,965
 07/11  01:30:00,20.6,False,427500.0,0.11875,1489.940683056592,0.475,21.221640200214825,21.246473886175416,21.223301795256013,21.250217034119427,21.300754713272905,21.24847752580772,16.7,29.4,966
 07/11  01:45:00,20.6,False,427500.0,0.11875,1490.059433056592,0.475,21.19641151834569,21.219362245401715,21.197449407635453,21.222611045274533,21.27558210720913,21.222283264773303,16.7,29.4,967
 07/11  02:00:00,20.6,False,427500.0,0.11875,1490.1781830565922,0.475,21.1730049380923,21.19416414776979,21.17350338371177,21.196983625778703,21.25195804957013,21.197922828984538,16.7,29.4,968
 07/11  02:15:00,20.6,False,427500.0,0.11875,1490.2969330565923,0.475,21.151303270193104,21.170758752012784,21.151302953780775,21.17320577006157,21.229884145943657,21.175290978398376,16.7,29.4,969
 07/11  02:30:00,20.6,False,427500.0,0.11875,1490.4156830565923,0.475,21.13107784379721,21.148915830954465,21.130602594608128,21.151039641991375,21.209187087908365,21.154164599851907,16.7,29.4,970
 07/11  02:45:00,20.6,False,427500.0,0.11875,1490.5344330565924,0.475,21.11217132177551,21.128484223032626,21.11124939350399,21.13032750433974,21.18972025214985,21.134390538960343,16.7,29.4,971
 07/11  03:00:00,20.6,False,427500.0,0.11875,1490.6531830565925,0.475,21.094487185584025,21.10937051027508,21.0931527633708,21.11097033075704,21.17139242080069,21.11587464215753,16.7,29.4,972
 07/11  03:15:00,20.6,False,427500.0,0.11875,1490.7719330565926,0.475,21.07794620879485,21.09147209944133,21.076215946627716,21.092860707458996,21.15413665952477,21.09852632436953,16.7,29.4,973
 07/11  03:30:00,20.6,False,427500.0,0.11875,1490.8906830565927,0.475,21.062464053937592,21.074694573380967,21.060346787533703,21.07589997405164,21.13788935143754,21.082258948068286,16.7,29.4,974
 07/11  03:45:00,20.6,False,427500.0,0.11875,1491.0094330565928,0.475,21.047957200612043,21.058956832341888,21.045464675870367,21.060003309523594,21.12258671248495,21.066993746166567,16.7,29.4,975
 07/11  04:00:00,20.6,False,427500.0,0.11875,1491.128183056593,0.475,21.034349829747324,21.044185689828907,21.031497641848453,21.04509429586933,21.1081674645009,21.05265898435898,16.7,29.4,976
 07/11  04:15:00,20.6,False,427500.0,0.11875,1491.246933056593,0.475,21.021573134152067,21.03033266286432,21.01839786473539,21.031121621231133,21.094573693995923,21.039199795395767,16.7,29.4,977
 07/11  04:30:00,20.6,False,427500.0,0.11875,1491.365683056593,0.475,21.009567930978395,21.017340312479664,21.006111100542174,21.018025423592174,21.0817532698769,21.026559607493862,16.7,29.4,978
 07/11  04:45:00,20.6,False,427500.0,0.11875,1491.4844330565932,0.475,21.01342031763899,21.05714965405561,21.06718144048406,21.030599413646996,21.07032304586486,21.047734774338103,16.7,29.4,979
 07/11  05:00:00,20.6,False,427500.0,0.11875,1491.6031830565933,0.475,21.02867922746304,21.124767939581933,21.159597525530483,21.0616435576806,21.062333838444957,21.087404417740203,16.7,29.4,980
 07/11  05:15:00,20.6,False,427500.0,0.11875,1491.7219330565933,0.475,21.049834223370368,21.188259450150973,21.234354639891304,21.10228613436563,21.05860396285894,21.12666768212744,16.7,29.4,981
 07/11  05:30:00,20.6,False,427500.0,0.11875,1491.8406830565934,0.475,21.075339824597275,21.246399965548022,21.29207344795216,21.14995291880697,21.05853968454546,21.164461168289982,16.7,29.4,982
 07/11  05:45:00,20.6,False,427500.0,0.11875,1491.9594330565935,0.475,21.10818208721832,21.31771200840853,21.360088839623995,21.20913078715991,21.0613909812554,21.21130094073323,16.7,29.4,983
 07/11  06:00:00,20.6,False,427500.0,0.11875,1492.0781830565936,0.475,21.149118692696263,21.4070071454431,21.446066549052908,21.28047814008905,21.067120697110493,21.269958244878364,16.7,29.4,984
 07/11  06:15:00,20.725,False,2987158.6948738075,0.8297663041316131,1492.9079493607253,3.3190652165264525,22.19716417099808,22.189610539473723,22.19558443599202,22.186452179465757,22.022903754949844,22.158343016175884,22.2,23.9,985
 07/11  06:30:00,20.85,False,2996366.2567564966,0.8323239602101379,1493.7402733209353,3.3292958408405515,22.201726926471487,22.19898032257625,22.201239646770205,22.200372076503825,22.201161751906543,22.20069614484566,22.2,23.9,986
 07/11  06:45:00,20.975,False,3001607.979765109,0.8337799943791968,1494.5740533153146,3.3351199775167872,22.200230331173326,22.20123469564194,22.20042092789861,22.19819975882422,22.202627330600453,22.20054260882771,22.2,23.9,987
 07/11  07:00:00,21.1,False,3002388.4578734757,0.8339967938537433,1495.4080501091682,3.335987175414973,22.199967068453127,22.198720317239264,22.20028320444801,22.200398101703225,22.201931050403548,22.200259948449435,22.2,23.9,988
 07/11  07:15:00,21.25,False,3035027.983911789,0.8430633288643857,1496.2511134380327,3.372253315457543,22.20042054288849,22.199128527513807,22.201062869315457,22.20092846471772,22.200987117907275,22.200505504468552,22.2,23.9,989
 07/11  07:30:00,21.4,False,3070601.368292734,0.8529448245257594,1497.1040582625585,3.4117792981030375,22.20075911211401,22.2014570839618,22.19997857187841,22.200286209255307,22.20034660986196,22.200565517414297,22.2,23.9,990
 07/11  07:45:00,21.55,False,3107123.031762044,0.8630897310450122,1497.9671479936035,3.4523589241800487,22.201356988765557,22.19986286317796,22.20020531718581,22.20223159017905,22.20113873719413,22.2009590993005,22.2,23.9,991
 07/11  08:00:00,21.7,False,3144343.3804030567,0.8734287167786268,1498.840576710382,3.493714867114507,22.201475317103665,22.2017712291777,22.19991698555127,22.20139276160287,22.20058166272761,22.201027591232624,22.2,23.9,992
 07/11  08:15:00,21.7,True,10588434.423983969,2.9412317844399913,1501.781808494822,11.764927137759965,22.438954417962485,22.20058751697286,22.68536014285784,22.199271300693653,22.58852016189754,22.42253870807688,22.2,23.9,993
 07/11  08:30:00,21.7,True,10605539.57302634,2.9459832147295386,1504.7277917095514,11.783932858918154,22.72224869666166,22.27246490887977,23.158871638795056,22.19994598022893,23.0164741564,22.674001076193083,22.2,23.9,994
 07/11  08:45:00,21.7,True,10615523.875180865,2.9487566319946845,1507.676548341546,11.795026527978738,22.932427473679745,22.39650703091028,23.43183529074049,22.199119441550756,23.29627055825834,22.851231959027924,22.2,23.9,995
 07/11  09:00:00,21.7,True,10623962.281925244,2.951100633868123,1510.6276489754143,11.804402535472493,23.086856251734105,22.527792414298787,23.600940274499543,22.25197535509764,23.46869551081381,22.987251961288774,22.2,23.9,996
 07/11  09:15:00,21.825,True,13384098.949029654,3.7178052636193484,1514.3454542390336,14.871221054477394,23.542168350899463,22.93208723801016,23.891965208008457,22.628723359783866,23.844172209248164,23.36782327319002,22.2,23.9,997
 07/11  09:30:00,21.95,True,13588247.170446971,3.774513102901936,1518.1199673419355,15.098052411607744,23.89092529525518,23.26367009967937,23.898697109794828,22.943895090217374,23.8978576673864,23.57900905246663,22.2,23.9,998
 07/11  09:45:00,22.075,True,13778658.588824077,3.827405163562243,1521.9473725054977,15.309620654248972,23.89843320095424,23.461434700032576,23.89832085738991,23.126663233313383,23.8985397714882,23.65667835263566,22.2,23.9,999
 07/11  10:00:00,22.2,True,13889800.085103812,3.8582778014177253,1525.8056503069154,15.433111205670901,23.89839752379474,23.61048653740613,23.89814740076174,23.26241669120253,23.898383381837885,23.713566307000605,22.2,23.9,1000
 07/11  10:15:00,22.2,True,14385545.810117273,3.9959849472547977,1529.8016352541702,15.98393978901919,23.89819906151069,23.760871151541043,23.898064602727885,23.401497926996985,23.89782530132839,23.771291608820995,22.2,23.9,1001
 07/11  10:30:00,22.2,True,14513043.407266809,4.031400946463002,1533.8330362006332,16.125603785852007,23.898102195626738,23.88361919411732,23.89803968822223,23.53972958145072,23.89774543225489,23.82344721833438,22.2,23.9,1002
 07/11  10:45:00,22.2,True,14668811.512322266,4.074669864533963,1537.907706065167,16.29867945813585,23.898027944404397,23.896481112475488,23.897997348723084,23.691684222847588,23.897723810909064,23.856382887871924,22.2,23.9,1003
 07/11  11:00:00,22.2,True,14812482.158663336,4.114578377406482,1542.0222844425737,16.458313509625928,23.897986593219198,23.89791078219149,23.897971805762804,23.858607738460037,23.89772283542937,23.89003995101258,22.2,23.9,1004
 07/11  11:15:00,22.35,True,14436588.735877356,4.0101635377437095,1546.0324479803173,16.040654150974838,23.89812675647147,23.89815227105182,23.89809452024655,23.8936006509091,23.89795759784093,23.897186359303976,22.2,23.9,1005
 07/11  11:30:00,22.5,True,14549452.303973751,4.0415145288815975,1550.073962509199,16.16605811552639,23.89815698158141,23.89819558804772,23.8981402530805,23.89772267097949,23.897999694073977,23.89804303755262,22.2,23.9,1006
 07/11  11:45:00,22.65,True,14625555.017483696,4.062654171523249,1554.1366166807222,16.250616686092997,23.89824815652821,23.898319210452293,23.89825807260253,23.898283956879265,23.898049338034724,23.898231746899405,22.2,23.9,1007
 07/11  12:00:00,22.8,True,14678596.48716899,4.077387913102497,1558.2140045938247,16.309551652409986,23.898341445595012,23.898440996110008,23.898371057819816,23.89842402265401,23.89809751483054,23.898335007401876,22.2,23.9,1008
 07/11  12:15:00,22.925,True,13337173.044520646,3.704770290144624,1561.9187748839693,14.819081160578495,23.898697034529764,23.89875709028505,23.898696468180336,23.89873563624781,23.898568286251532,23.8986909030989,22.2,23.9,1009
 07/11  12:30:00,23.05,True,13349249.412184983,3.7081248367180506,1565.6268997206873,14.832499346872202,23.89882605560674,23.898904281520373,23.89883910854659,23.898876898423502,23.89867015545656,23.898823299910752,22.2,23.9,1010
 07/11  12:45:00,23.175,True,13383032.038562886,3.7175088996008014,1569.344408620288,14.870035598403206,23.89896297264864,23.899065132037617,23.898997002865222,23.899035747505867,23.898771315845423,23.89896643418055,22.2,23.9,1011
 07/11  13:00:00,23.3,True,13419477.159831395,3.7276325443976095,1573.0720411646857,14.910530177590438,23.899075019993557,23.89918259636384,23.899120492251704,23.899154398975924,23.898859683611107,23.899078438239226,22.2,23.9,1012
 07/11  13:15:00,23.450000000000003,True,14487484.837341458,4.02430134370596,1577.0963425083917,16.09720537482384,23.89894302375153,23.899068661456983,23.899007749916564,23.899040137202014,23.89859734509899,23.898931383485213,22.2,23.9,1013
 07/11  13:30:00,23.6,True,14545114.269886555,4.040309519412932,1581.1366520278045,16.161238077651728,23.89890108194749,23.898991737030485,23.898943569547264,23.89896504550757,23.89857215710076,23.898874718226715,22.2,23.9,1014
 07/11  13:45:00,23.75,True,14591222.897360776,4.053117471489104,1585.1897694992936,16.212469885956416,23.89880116438973,23.89885425335309,23.89881588234666,23.89882604346717,23.89851094390496,23.898761657492322,22.2,23.9,1015
 07/11  14:00:00,23.9,True,14635918.311946962,4.065532864429711,1589.2553023637233,16.262131457718844,23.89871333300793,23.89876219518886,23.898727439721345,23.89871143236506,23.898452251763004,23.89867333040924,22.2,23.9,1016
 07/11  14:15:00,24.025,True,15007599.508642768,4.168777641289657,1593.424080005013,16.67511056515863,23.898611067998992,23.898669642650603,23.89863307931597,23.89860508554284,23.89833730654595,23.898571236410874,22.2,23.9,1017
 07/11  14:30:00,24.15,True,15083534.411206491,4.18987066977958,1597.6139506747925,16.75948267911832,23.898520669384368,23.89857940138904,23.89854094915418,23.89850364158532,23.898251097852576,23.898479151873097,22.2,23.9,1018
 07/11  14:45:00,24.275,True,15161822.992446871,4.2116174979019085,1601.8255681726944,16.846469991607634,23.898410178102683,23.89848475923411,23.898444181094977,23.89835702999946,23.89815729255512,23.898370688197268,22.2,23.9,1019
 07/11  15:00:00,24.4,True,15246048.615072118,4.235013504186699,1606.0605816768812,16.940054016746796,23.898321386659752,23.89842267368773,23.8983787115717,23.89822516088644,23.89808080822345,23.898285748205815,22.2,23.9,1020
 07/11  15:15:00,24.7,True,14761283.942213,4.100356650614722,1610.1609383274958,16.401426602458887,23.898346280354424,23.898454367337862,23.89841051102584,23.89821614270448,23.89815355645037,23.898316171574596,22.2,23.9,1021
 07/11  15:30:00,25.0,True,14849982.965706889,4.124995268251913,1614.2859335957478,16.499981073007653,23.898301580636016,23.89842137934629,23.898373593080645,23.89815936024949,23.8981069500696,23.89827257267641,22.2,23.9,1022
 07/11  15:45:00,25.300000000000004,True,14922394.230421577,4.145109508450438,1618.4310431041981,16.58043803380175,23.898276321337853,23.89839868196848,23.898347287775337,23.89815658792624,23.898058101018965,23.898247396005374,22.2,23.9,1023
 07/11  16:00:00,25.6,True,14993238.499227429,4.1647884720076185,1622.5958315762057,16.659153888030474,23.898264370251116,23.89838561993736,23.898331297538945,23.89843843363221,23.89801761807376,23.89828746788668,22.2,23.9,1024
 07/11  16:15:00,25.6,True,13805172.10735576,3.834770029821044,1626.4306016060268,15.339080119284176,23.89844327511694,23.898539965070693,23.89849608161812,23.89862297245014,23.89826627420153,23.898473713691484,22.2,23.9,1025
 07/11  16:30:00,25.6,True,13768661.14487195,3.8246280957977636,1630.2552297018246,15.298512383191055,23.89843750093601,23.89852556006201,23.89848262929214,23.89862159021326,23.898234658510415,23.898460387802768,22.2,23.9,1026
 07/11  16:45:00,25.6,True,13723893.554243786,3.812192653956607,1634.0674223557812,15.248770615826428,23.89842245901924,23.898500451732623,23.8984565645678,23.898632449865968,23.8981777900538,23.898437943047888,22.2,23.9,1027
 07/11  17:00:00,25.6,True,13667771.252340533,3.796603125650148,1637.8640254814313,15.186412502600591,23.89842050780824,23.89848892179861,23.898443346445404,23.898667663004577,23.898130308470257,23.89843014950542,22.2,23.9,1028
 07/11  17:15:00,25.6,True,13624446.202735389,3.784568389648719,1641.64859387108,15.138273558594875,23.898427141179805,23.89848623470342,23.89843902286104,23.8987062191874,23.898096026179584,23.89843092882225,22.2,23.9,1029
 07/11  17:30:00,25.6,True,13552116.665402148,3.7644768515005964,1645.4130707225806,15.057907406002386,23.89845316041073,23.89849776861413,23.898449837467187,23.898768207205254,23.898077876303283,23.898449370000115,22.2,23.9,1030
 07/11  17:45:00,25.6,True,13468263.680244094,3.7411843556233593,1649.154255078204,14.964737422493437,23.898476536264244,23.89851588362373,23.89846822649899,23.898819597748265,23.89806969970867,23.89846998876878,22.2,23.9,1031
 07/11  18:00:00,25.6,True,13383197.312988684,3.717554809163523,1652.8718098873676,14.870219236654092,23.8984951388986,23.86018714539573,23.898486878488765,23.898865260856628,23.898067290664663,23.890820342860877,22.2,23.9,1032
 07/11  18:15:00,25.450000000000003,True,8889163.598051054,2.469212110569737,1655.3410219979373,9.876848442278948,23.89939706997458,23.39400798182129,23.89938698296236,23.89946852063073,23.8994056910158,23.79833324928095,22.2,23.9,1033
 07/11  18:30:00,25.3,True,8728977.798333652,2.424716055092681,1657.76573805303,9.698864220370725,23.835145918847,22.98206301042376,23.896362230857232,23.75553415942824,23.892321380081874,23.672285339927623,22.2,23.9,1034
 07/11  18:45:00,25.15,True,8700744.08520038,2.4168733570001057,1660.1826114100302,9.667493428000423,23.720233023369502,22.751554187677677,23.82619053052121,23.512054076900903,23.852145422435417,23.53243544818094,22.2,23.9,1035
 07/11  19:00:00,25.0,True,8677443.232855044,2.41040089801529,1662.5930123080454,9.64160359206116,23.595358725853,22.60175972245036,23.71343641455288,23.264660427898185,23.78965060477826,23.392973179106534,22.2,23.9,1036
 07/11  19:15:00,24.85,False,5934015.932758464,1.6483377590995731,1664.241350067145,6.593351036398293,23.176693113171027,22.246796651352767,23.290733582262916,22.75377128281892,23.38046047858841,22.969691021638805,22.2,23.9,1037
 07/11  19:30:00,24.7,False,5888065.605586848,1.6355737793296798,1665.8769238464747,6.542295117318719,22.754033791653825,22.20226636656758,22.851286264086447,22.27830026902564,22.91072314139987,22.599321966546672,22.2,23.9,1038
 07/11  19:45:00,24.55,False,5845349.16710881,1.6237081019746693,1667.5006319484494,6.494832407898677,22.47790100845047,22.199689256513786,22.560520251075445,22.200055283330148,22.612971620326817,22.41022748393933,22.2,23.9,1039
 07/11  20:00:00,24.4,False,5803797.117811941,1.6121658660588722,1669.1127978145082,6.448663464235489,22.290824851418016,22.20051521050667,22.36409614271781,22.20041313611554,22.44301013960021,22.29977189607165,22.2,23.9,1040
 07/11  20:15:00,24.275,False,1440000.0,0.39999999999999997,1669.5127978145083,1.5999999999999999,22.570254074682357,22.50087611621409,22.612842668056267,22.690997096688516,22.501081287818455,22.57521024869194,16.7,29.4,1041
 07/11  20:30:00,24.15,False,1440000.0,0.39999999999999997,1669.9127978145084,1.5999999999999999,22.8394939941954,22.738420848890133,22.858797728255915,23.049168691582796,22.62529757450428,22.822235767485704,16.7,29.4,1042
 07/11  20:45:00,24.025,False,1440000.0,0.39999999999999997,1670.3127978145085,1.5999999999999999,22.89480876397013,22.78656120743767,22.90645571820469,23.103320886503592,22.665721199968587,22.871373555216934,16.7,29.4,1043
 07/11  21:00:00,23.9,False,1440000.0,0.39999999999999997,1670.7127978145086,1.5999999999999999,22.8401941641055,22.749450143058265,22.85171272165976,23.03149079572129,22.632843368594347,22.82113823862783,16.7,29.4,1044
 07/11  21:15:00,23.75,False,427500.0,0.11875,1670.8315478145087,0.475,22.74622681358667,22.67768858831729,22.75739237007534,22.92772976159953,22.548114707938247,22.731430448303417,16.7,29.4,1045
 07/11  21:30:00,23.6,False,427500.0,0.11875,1670.9502978145088,0.475,22.61713208016228,22.568538534261176,22.626331713113075,22.79364219293959,22.40968701506054,22.603066307107333,16.7,29.4,1046
 07/11  21:45:00,23.450000000000003,False,427500.0,0.11875,1671.0690478145088,0.475,22.50355578076107,22.470862190213904,22.510458775555108,22.67312067109983,22.283603720156044,22.48832022755719,16.7,29.4,1047
 07/11  22:00:00,23.3,False,427500.0,0.11875,1671.187797814509,0.475,22.412500185156507,22.39128276227385,22.417593592321605,22.571174591177076,22.189322916086407,22.396374809403092,16.7,29.4,1048
 07/11  22:15:00,22.75,False,427500.0,0.11875,1671.306547814509,0.475,22.321341905283663,22.310994932779792,22.32579027876813,22.46976504580814,22.115980159956408,22.308774464519225,16.7,29.4,1049
 07/11  22:30:00,22.200000000000003,False,427500.0,0.11875,1671.4252978145091,0.475,22.22332632956681,22.2248394345611,22.227985828587503,22.364443573653677,22.051271547592705,22.218373342792358,16.7,29.4,1050
 07/11  22:45:00,21.65,False,427500.0,0.11875,1671.5440478145092,0.475,22.12164376886358,22.13558496076889,22.1269405537794,22.258072702690995,21.99010242085432,22.126468881391435,16.7,29.4,1051
 07/11  23:00:00,21.1,False,427500.0,0.11875,1671.6627978145093,0.475,22.019193133921227,22.045377677435734,22.02536358558792,22.152629894534865,21.93171442060596,22.034855742417143,16.7,29.4,1052
 07/11  23:15:00,21.375,False,427500.0,0.11875,1671.7815478145094,0.475,21.9402375936021,21.972157877684324,21.946127515004772,22.06590030367803,21.876244180061075,21.96013349400606,16.7,29.4,1053
 07/11  23:30:00,21.65,False,427500.0,0.11875,1671.9002978145095,0.475,21.88357969828141,21.914577322217227,21.88819946244084,21.996385792473824,21.82373228149756,21.90129491138217,16.7,29.4,1054
 07/11  23:45:00,21.925,False,427500.0,0.11875,1672.0190478145096,0.475,21.839597999686543,21.86599228728822,21.84256866556136,21.937299076074485,21.77417527004719,21.851926659731557,16.7,29.4,1055
 07/11  24:00:00,22.2,False,427500.0,0.11875,1672.1377978145097,0.475,21.80315076451985,21.82356945066709,21.80440872613768,21.885668669822504,21.72775003491404,21.808909529212233,16.7,29.4,1056
 07/12  00:15:00,22.075,False,427500.0,0.11875,1672.2565478145098,0.475,21.759190362718808,21.774765108646232,21.75723120436523,21.82880519158909,21.68429971698486,21.760858316860844,16.7,29.4,1057
 07/12  00:30:00,21.95,False,427500.0,0.11875,1672.3752978145098,0.475,21.7081899344801,21.72047829615485,21.701457493830613,21.767481093019978,21.64374211723029,21.70826978694317,16.7,29.4,1058
 07/12  00:45:00,21.825,False,427500.0,0.11875,1672.49404781451,0.475,21.655334236798463,21.66509425519704,21.642864366778827,21.70596154545097,21.605665752047607,21.65498403125458,16.7,29.4,1059
 07/12  01:00:00,21.7,False,427500.0,0.11875,1672.61279781451,0.475,21.60318781400055,21.61043211943131,21.58442180305771,21.645955159908304,21.569613206188237,21.60272202051722,16.7,29.4,1060
 07/12  01:15:00,21.275,False,427500.0,0.11875,1672.7315478145101,0.475,21.545926447024893,21.55329171588552,21.522567067632167,21.58416286434487,21.5352067934916,21.548230977675807,16.7,29.4,1061
 07/12  01:30:00,20.85,False,427500.0,0.11875,1672.8502978145102,0.475,21.4834034500283,21.49349336186237,21.457102577098457,21.520317923088417,21.502130486190136,21.491289559653534,16.7,29.4,1062
 07/12  01:45:00,20.425,False,427500.0,0.11875,1672.9690478145103,0.475,21.417884710163783,21.432034027536748,21.38942217272899,21.455340370284727,21.47010532713248,21.432957321569347,16.7,29.4,1063
 07/12  02:00:00,20.0,False,427500.0,0.11875,1673.0877978145104,0.475,21.350722272301287,21.369374640576343,21.320372594684013,21.38962323590808,21.43888022664373,21.37379459402269,16.7,29.4,1064
 07/12  02:15:00,19.85,False,427500.0,0.11875,1673.2065478145105,0.475,21.28983753139665,21.311458049168905,21.25756459847671,21.32904894112686,21.40826813927613,21.31923545188905,16.7,29.4,1065
 07/12  02:30:00,19.7,False,427500.0,0.11875,1673.3252978145106,0.475,21.234978582658453,21.257889447844303,21.200797088216103,21.273170632633136,21.378208787080165,21.269008907686434,16.7,29.4,1066
 07/12  02:45:00,19.55,False,427500.0,0.11875,1673.4440478145107,0.475,21.18313234500693,21.206435114390025,21.14714668559536,21.21970951959672,21.348733801215445,21.221031493160897,16.7,29.4,1067
 07/12  03:00:00,19.4,False,427500.0,0.11875,1673.5627978145108,0.475,21.13268142626695,21.15609526689261,21.09501227293717,21.167626383151084,21.319902745894733,21.174263619028512,16.7,29.4,1068
 07/12  03:15:00,19.275,False,427500.0,0.11875,1673.6815478145109,0.475,21.08489946922313,21.10836578788897,21.04603243997636,21.118383501062542,21.291764042003944,21.12988904803099,16.7,29.4,1069
 07/12  03:30:00,19.15,False,427500.0,0.11875,1673.800297814511,0.475,21.039463525907163,21.063048480199747,20.99989150939125,21.07175160246865,21.26434926508604,21.08770087661057,16.7,29.4,1070
 07/12  03:45:00,19.025,False,427500.0,0.11875,1673.919047814511,0.475,20.99587187848852,21.019499550422665,20.95588656434398,21.027060396129382,21.23767403962176,21.04719848580126,16.7,29.4,1071
 07/12  04:00:00,18.9,False,427500.0,0.11875,1674.0377978145111,0.475,20.953602105483878,20.977387438895576,20.91340029771881,20.98395582405906,21.211742176504327,21.00801756853233,16.7,29.4,1072
 07/12  04:15:00,19.025,False,427500.0,0.11875,1674.1565478145112,0.475,20.91970571340224,20.94215518455001,20.87952337518457,20.94786160998489,21.186570371308893,20.97516325088612,16.7,29.4,1073
 07/12  04:30:00,19.15,False,427500.0,0.11875,1674.2752978145113,0.475,20.894441244550997,20.91417939640526,20.85463601308705,20.91913674114369,21.162255571271192,20.948929793291637,16.7,29.4,1074
 07/12  04:45:00,19.275,False,427500.0,0.11875,1674.3940478145114,0.475,20.891297130520226,20.96226008279731,20.94138509823053,20.92101662540534,21.139948736348355,20.971181534660353,16.7,29.4,1075
 07/12  05:00:00,19.4,False,427500.0,0.11875,1674.5127978145115,0.475,20.90540472837659,21.072983712462296,21.10988816458708,20.947811858013534,21.12260867986212,21.031739428660323,16.7,29.4,1076
 07/12  05:15:00,19.7,False,427500.0,0.11875,1674.6315478145116,0.475,20.935203614566174,21.20206892358107,21.28271565295672,20.99413873693859,21.11237884745777,21.10530115510007,16.7,29.4,1077
 07/12  05:30:00,20.0,False,427500.0,0.11875,1674.7502978145117,0.475,20.97865525874248,21.338678860745777,21.441463713570823,21.056865569117637,21.10900606339656,21.184933893114653,16.7,29.4,1078
 07/12  05:45:00,20.3,False,427500.0,0.11875,1674.8690478145118,0.475,21.0235633516933,21.43805082309609,21.53916969797965,21.11873259671463,21.11115873734297,21.246135041365328,16.7,29.4,1079
 07/12  06:00:00,20.6,False,427500.0,0.11875,1674.9877978145119,0.475,21.065875902139275,21.506758951895108,21.593110700677897,21.17413279528242,21.11626187575468,21.291228045149875,16.7,29.4,1080
 07/12  06:15:00,20.725,False,2950878.216207136,0.8196883933908711,1675.8074862079027,3.2787535735634843,22.1863264083915,22.191580127272942,22.196373325136985,22.1863599599901,22.05802794650475,22.163733553459256,22.2,23.9,1081
 07/12  06:30:00,20.85,False,3002457.42046976,0.8340159501304888,1676.641502158033,3.336063800521955,22.19956682457944,22.198386972403487,22.201336384314217,22.199237700108235,22.20061876313651,22.199829328908372,22.2,23.9,1082
 07/12  06:45:00,20.975,False,3062132.197889613,0.850592277191559,1677.4920944352245,3.402369108766236,22.2011705227858,22.20194713340665,22.199845069459144,22.20144005506491,22.202311347998315,22.201342825742962,22.2,23.9,1083
 07/12  07:00:00,21.1,False,3116797.492080915,0.8657770811335874,1678.357871516358,3.4631083245343497,22.201600807833263,22.201262753669297,22.200867894217087,22.199127305634505,22.200551967344467,22.200682145739723,22.2,23.9,1084
 07/12  07:15:00,21.375,False,3183098.838151874,0.8841941217088538,1679.2420656380668,3.5367764868354152,22.199710673402667,22.200778728355026,22.201100096733715,22.20175473992902,22.20072534488845,22.200813916661776,22.2,23.9,1085
 07/12  07:30:00,21.65,False,3252810.7935257736,0.9035585537571592,1680.145624191824,3.614234215028637,22.200896390576624,22.200629628167825,22.20037838936851,22.202130059233976,22.20100090964652,22.201007075398692,22.2,23.9,1086
 07/12  07:45:00,21.925,False,3325038.392470071,0.9236217756861308,1681.0692459675101,3.694487102744523,22.19883610074656,22.202041050285224,22.20022753914528,22.198870405476026,22.199845592937194,22.19996413771806,22.2,23.9,1087
 07/12  08:00:00,22.2,False,3399153.620100935,0.9442093389169264,1682.013455306427,3.7768373556677055,22.1997695941072,22.20169976107397,22.199899245928773,22.19758098629607,22.20149834017261,22.200089585515723,22.2,23.9,1088
 07/12  08:15:00,22.075,True,10810323.18357549,3.0028675509931917,1685.0163228574202,12.011470203972767,22.43902511040453,22.19976093417331,22.694007964860017,22.20079405801893,22.593223083834623,22.42536223025828,22.2,23.9,1089
 07/12  08:30:00,21.95,True,10794431.9967133,2.9984533324203606,1688.0147761898406,11.993813329681442,22.71124805928531,22.260329700837158,23.153147193453,22.20052430793581,23.02327087272617,22.66970402684749,22.2,23.9,1090
 07/12  08:45:00,21.825,True,10777317.242780795,2.9936992341057764,1691.0084754239465,11.974796936423106,22.917473503546034,22.43393719077268,23.41260963346332,22.200022163936428,23.269448649238903,22.846698228191475,22.2,23.9,1091
 07/12  09:00:00,21.7,True,10756941.542114371,2.988039317253992,1693.9965147412004,11.952157269015968,23.12904512970679,22.67765037358442,23.68981800044396,22.319405994701917,23.45656874664443,23.054497649016305,22.2,23.9,1092
 07/12  09:15:00,22.25,True,13644894.747504184,3.7902485409733844,1697.7867632821738,15.160994163893537,23.679188517802167,23.245376574959312,23.891981221980178,22.813999428332515,23.84448636358761,23.495006421332356,22.2,23.9,1093
 07/12  09:30:00,22.8,True,14074634.253636831,3.9096206260102306,1701.696383908184,15.638482504040923,23.891480734733253,23.79751056388829,23.898477741096432,23.28643741929094,23.8978277699528,23.75434684579234,22.2,23.9,1094
 07/12  09:45:00,23.35,True,14424447.047228437,4.006790846452343,1705.7031747546364,16.027163385809374,23.8982574034712,23.896624485328747,23.89807677683079,23.574346408444796,23.89850078562229,23.833161171939565,22.2,23.9,1095
 07/12  10:00:00,23.9,True,14686887.521221075,4.0796909781169655,1709.7828657327534,16.318763912467862,23.898153896202217,23.89802953748012,23.89800618554641,23.746173417393507,23.898333094026,23.86773922612965,22.2,23.9,1096
 07/12  10:15:00,24.175,True,15096515.113653382,4.193476420459272,1713.9763421532127,16.77390568183709,23.89804286129313,23.898129810411994,23.89803758812892,23.880837053365155,23.897783475647323,23.894566157769304,22.2,23.9,1097
 07/12  10:30:00,24.45,True,15141515.007782388,4.205976391050664,1718.1823185442634,16.823905564202654,23.898017585490734,23.89813681134358,23.89807698326295,23.896128072004004,23.897702312703903,23.897612352961033,22.2,23.9,1098
 07/12  10:45:00,24.725,True,15155336.459368603,4.209815683157945,1722.3921342274214,16.83926273263178,23.898023291630626,23.89815848561307,23.89809989042908,23.897962562379156,23.89769156469477,23.89798715894934,22.2,23.9,1099
 07/12  11:00:00,25.0,True,15157482.71558384,4.210411865439956,1726.6025460928613,16.841647461759823,23.89804212194768,23.8981856858956,23.89811002912421,23.898147359151277,23.89769980698865,23.898037000621486,22.2,23.9,1100
 07/12  11:15:00,24.85,True,14697704.729385093,4.082695758162526,1730.6852418510239,16.330783032650103,23.89822807586096,23.89834487843168,23.89824435225905,23.898284204197417,23.89794672514666,23.89820964717915,22.2,23.9,1101
 07/12  11:30:00,24.7,True,14735272.022962982,4.093131117489717,1734.7783729685136,16.37252446995887,23.898312591711875,23.898430175585656,23.898318856203275,23.89835603470034,23.8980099657222,23.89828552478467,22.2,23.9,1102
 07/12  11:45:00,24.55,True,14796979.756974733,4.1102721547152035,1738.8886451232288,16.441088618860814,23.89835755621605,23.89846986647059,23.898404028087544,23.898442200837003,23.898065623630487,23.898347855048335,22.2,23.9,1103
 07/12  12:00:00,24.4,True,14874604.60673319,4.131834612981441,1743.0204797362103,16.527338451925765,23.898386306123854,23.89850082116502,23.898443633898776,23.898484550856303,23.89811217864787,23.89838549813836,22.2,23.9,1104
 07/12  12:15:00,24.7,True,13527917.099161487,3.7577547497670793,1746.7782344859775,15.031018999068317,23.8986688805026,23.89876007808589,23.898714729757017,23.898749586119752,23.898569877836408,23.89869263046033,22.2,23.9,1105
 07/12  12:30:00,25.0,True,13568634.45617232,3.769065126714533,1750.547299612692,15.076260506858132,23.898762442417848,23.89889079290221,23.898816782749087,23.89885453385381,23.89866615406964,23.89879814119852,22.2,23.9,1106
 07/12  12:45:00,25.300000000000004,True,13588434.501643252,3.774565139345347,1754.3218647520375,15.098260557381389,23.898921704817152,23.89907550555942,23.89898100876997,23.899018558349013,23.898766422485423,23.898952639996196,22.2,23.9,1107
 07/12  13:00:00,25.6,True,13605880.542646283,3.7794112618461897,1758.1012760138838,15.117645047384759,23.89905740791124,23.899201995929914,23.89911459323924,23.89913598726275,23.898852098092664,23.899072416487165,22.2,23.9,1108
 07/12  13:15:00,25.875000000000004,True,14739306.271461193,4.0942517420725535,1762.1955277559564,16.377006968290214,23.898955214450837,23.899094445968625,23.89901276957356,23.899018930978336,23.89859944943616,23.898936162081505,22.2,23.9,1109
 07/12  13:30:00,26.15,True,14850093.232127748,4.125025897813263,1766.3205536537696,16.50010359125305,23.89889789974031,23.898997861202552,23.898935939004023,23.89891702332887,23.8985647815746,23.898862700970074,22.2,23.9,1110
 07/12  13:45:00,26.425,True,14966457.2503511,4.157349236208638,1770.4779028899782,16.629396944834554,23.898770102902343,23.89883941508652,23.898790368475467,23.898741566414788,23.89849547828191,23.898727386232203,22.2,23.9,1111
 07/12  14:00:00,26.7,True,15104332.93528276,4.195648037578544,1774.6735509275568,16.782592150314176,23.898661091273897,23.898720598289334,23.898674013129284,23.898599908962208,23.898430673288757,23.898617256988697,22.2,23.9,1112
 07/12  14:15:00,26.975,True,15565195.502729569,4.32366541742488,1778.9972163449818,17.29466166969952,23.898548960284234,23.89861474684711,23.898565199902315,23.89847442572889,23.898309580729787,23.89850258269847,22.2,23.9,1113
 07/12  14:30:00,27.25,True,15726033.827290848,4.368342729803013,1783.3655590747849,17.47337091921205,23.898437182955814,23.898506587820588,23.89845517002156,23.898342728672706,23.89820919897219,23.89839017368857,22.2,23.9,1114
 07/12  14:45:00,27.525,True,15776041.351844689,4.382233708845747,1787.7477927836305,17.528934835382987,23.898383855731023,23.89845439370132,23.8984039449092,23.89831518126932,23.89812106833373,23.898335688788922,22.2,23.9,1115
 07/12  15:00:00,27.8,True,15769945.741229044,4.380540483674734,1792.1283332673052,17.522161934698936,23.898380898823063,23.89845373540141,23.898403635696276,23.89836630643783,23.898062097978706,23.89833333486746,22.2,23.9,1116
 07/12  15:15:00,27.525,True,15026813.68510918,4.174114912530327,1796.3024481798354,16.69645965012131,23.89850611515875,23.898558643993304,23.898514405602143,23.89854765174069,23.89816347031641,23.898458057362255,22.2,23.9,1117
 07/12  15:30:00,27.25,True,14825775.154083364,4.118270876134267,1800.4207190559698,16.47308350453707,23.89856552796457,23.898602314883984,23.89856064803897,23.89866684475111,23.89815739842997,23.898510546813718,22.2,23.9,1118
 07/12  15:45:00,26.975,True,14779963.57714231,4.105545438095086,1804.526264494065,16.422181752380343,23.89850006053145,23.89854094050097,23.898495810299384,23.898555885902194,23.898119098895663,23.898442359225932,22.2,23.9,1119
 07/12  16:00:00,26.7,True,14772028.914277457,4.103341365077071,1808.629605859142,16.413365460308285,23.898421902192663,23.89846552262202,23.898415966121647,23.898401758134742,23.898081325946453,23.898357295003503,22.2,23.9,1120
 07/12  16:15:00,26.7,True,13613647.628064008,3.7815687855733353,1812.4111746447154,15.126275142293341,23.898520419732066,23.898555495515755,23.898513241886967,23.89840811683676,23.89831306431302,23.89846206765691,22.2,23.9,1121
 07/12  16:30:00,26.7,True,13649748.633240225,3.791596842566729,1816.2027714872822,15.166387370266916,23.898429097398235,23.898479075640477,23.898434787633363,23.898229283517598,23.89826107097953,23.89836666303384,22.2,23.9,1122
 07/12  16:45:00,26.7,True,13600534.235004656,3.777926176390182,1819.9806976636723,15.111704705560728,23.898415290570917,23.898459334748047,23.898414120333147,23.898259854024765,23.89819866035316,23.898349452006006,22.2,23.9,1123
 07/12  17:00:00,26.7,True,13532899.490668705,3.7591387474079734,1823.7398364110802,15.036554989631894,23.89842029174467,23.898463345473893,23.898417259982573,23.898336027699525,23.898145240574657,23.898356433095064,22.2,23.9,1124
 07/12  17:15:00,26.55,True,13452322.363136375,3.736756211982326,1827.4765926230625,14.947024847929304,23.898438759168,23.89848039803868,23.89843386216659,23.89840924563516,23.898110527589964,23.89837455851968,22.2,23.9,1125
 07/12  17:30:00,26.4,True,13360287.057311265,3.711190849253129,1831.1877834723157,14.844763397012516,23.89845988850901,23.898500560768404,23.89845411683032,23.898465026869555,23.89809181367155,23.898394281329768,22.2,23.9,1126
 07/12  17:45:00,26.250000000000004,True,13270327.933178913,3.686202203660809,1834.8739856759764,14.744808814643235,23.89847285628516,23.89851259869302,23.898466240911112,23.898494193778053,23.898081250843404,23.898405428102148,22.2,23.9,1127
