datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/12  18:00:00,26.1,True,13167912.533252563,3.657753481459045,1838.5317391574354,14.63101392583618,23.898492042032,23.88591315299035,23.89848108780553,23.898545845004712,23.898078273331247,23.895902080232766,22.2,23.9,1128
 07/12  18:15:00,25.825000000000003,True,8728563.301106192,2.424600916973942,1840.9563400744094,9.698403667895768,23.899380023733517,23.43831493846239,23.89936538817088,23.872119403794525,23.899398014401264,23.80171555371252,22.2,23.9,1129
 07/12  18:30:00,25.55,True,8596039.30728757,2.3877886964687693,1843.3441287708781,9.551154785875077,23.848129028971663,23.04145966418032,23.89942991735965,23.675424997298627,23.899431954699647,23.672775112501984,22.2,23.9,1130
 07/12  18:45:00,25.275,True,8574460.189432494,2.3817944970645817,1845.7259232679428,9.527177988258327,23.739012068810545,22.810262485740346,23.850325723361024,23.442430078075954,23.868264347218247,23.542058940641223,22.2,23.9,1131
 07/12  19:00:00,25.0,True,8566769.39959617,2.3796581665544916,1848.1055814344973,9.518632666217966,23.606287226499663,22.64514910151729,23.738870101095205,23.223097572086395,23.81125077294532,23.404930954828775,22.2,23.9,1132
 07/12  19:15:00,24.85,False,5879828.932448288,1.6332858145689688,1849.7388672490663,6.533143258275875,23.180655635899416,22.26551385762168,23.308658322179333,22.704521606341917,23.40385451225853,22.972640786860175,22.2,23.9,1133
 07/12  19:30:00,24.7,False,5889716.268666888,1.6360322968519132,1851.3748995459182,6.544129187407653,22.754422300076712,22.20300090233693,22.862901085937985,22.23809937140837,22.934185358128666,22.598521803577732,22.2,23.9,1134
 07/12  19:45:00,24.55,False,5901710.8269511685,1.6393641185975467,1853.0142636645157,6.557456474390187,22.478893880956683,22.19975064471569,22.5718834283654,22.201717915886075,22.635353484359623,22.417519870856694,22.2,23.9,1135
 07/12  20:00:00,24.4,False,5913361.7911322825,1.642600497536745,1854.6568641620524,6.57040199014698,22.29505145432957,22.19949085870992,22.379549044587435,22.198510621104305,22.46387844596633,22.307296084939512,22.2,23.9,1136
 07/12  20:15:00,24.275,False,1440000.0,0.39999999999999997,1855.0568641620525,1.5999999999999999,22.57362623438421,22.507043839120985,22.62594408210381,22.65975872432064,22.52140623529813,22.577555823045554,16.7,29.4,1137
 07/12  20:30:00,24.15,False,1440000.0,0.39999999999999997,1855.4568641620526,1.5999999999999999,22.838402953048444,22.744777096166505,22.8628889549231,22.99457857264842,22.644813457518588,22.817092206861012,16.7,29.4,1138
 07/12  20:45:00,24.025,False,1440000.0,0.39999999999999997,1855.8568641620527,1.5999999999999999,22.887160939690236,22.78511953036299,22.898118684494836,23.038441060555066,22.683968091624465,22.85856166134552,16.7,29.4,1139
 07/12  21:00:00,23.9,False,1440000.0,0.39999999999999997,1856.2568641620528,1.5999999999999999,22.82497735323012,22.736671211906778,22.82920638547589,22.96078471645136,22.64938721079221,22.800205375571274,16.7,29.4,1140
 07/12  21:15:00,23.75,False,427500.0,0.11875,1856.375614162053,0.475,22.726887426415907,22.65815229007636,22.7266192933507,22.85584705872547,22.56282145467148,22.706065504647984,16.7,29.4,1141
 07/12  21:30:00,23.6,False,427500.0,0.11875,1856.494364162053,0.475,22.596833812544848,22.54661892702984,22.592856962280774,22.72398315939183,22.42251761306029,22.57656209486152,16.7,29.4,1142
 07/12  21:45:00,23.450000000000003,False,427500.0,0.11875,1856.613114162053,0.475,22.48375838774312,22.44846546556564,22.476988804263645,22.60736823177907,22.29457372225412,22.46223092232112,16.7,29.4,1143
 07/12  22:00:00,23.3,False,427500.0,0.11875,1856.7318641620532,0.475,22.393773664158516,22.36917735561533,22.385285142720097,22.510107699168373,22.198542324187315,22.371377237169927,16.7,29.4,1144
 07/12  22:15:00,23.3,False,427500.0,0.11875,1856.8506141620533,0.475,22.31707849914938,22.297966316939632,22.305492154752294,22.422026446321865,22.123686356739142,22.293249954780464,16.7,29.4,1145
 07/12  22:30:00,23.3,False,427500.0,0.11875,1856.9693641620534,0.475,22.2463181505419,22.22921876655822,22.23039404170209,22.33805378740668,22.05792432086666,22.22038181341511,16.7,29.4,1146
 07/12  22:45:00,23.3,False,427500.0,0.11875,1857.0881141620534,0.475,22.179714478629133,22.16289637334117,22.15896676822416,22.258197198027418,21.996439535295448,22.151242870703467,16.7,29.4,1147
 07/12  23:00:00,23.3,False,427500.0,0.11875,1857.2068641620535,0.475,22.11752265261266,22.099968092758854,22.09186485582097,22.183271955262235,21.93875011497002,22.086275534284947,16.7,29.4,1148
 07/12  23:15:00,23.025,False,427500.0,0.11875,1857.3256141620536,0.475,22.053023151537325,22.03627222749703,22.023720551407056,22.10896431619982,21.88510824105456,22.021417697539157,16.7,29.4,1149
 07/12  23:30:00,22.75,False,427500.0,0.11875,1857.4443641620537,0.475,21.986149692506583,21.97194118249148,21.954467942931423,22.03528920130517,21.83526098265708,21.95662180037835,16.7,29.4,1150
 07/12  23:45:00,22.475,False,427500.0,0.11875,1857.5631141620538,0.475,21.91924130612368,21.908367908209318,21.885876504073188,21.96352289635043,21.788735522787952,21.893148827508913,16.7,29.4,1151
 07/12  24:00:00,22.2,False,427500.0,0.11875,1857.681864162054,0.475,21.8533299930769,21.84590673127433,21.818617331372717,21.893895346868693,21.744893172028736,21.831328514924273,16.7,29.4,1152
 07/13  00:15:00,21.925,False,1237500.0,0.34375,1858.025614162054,1.375,21.903687537228656,21.8912704370927,21.868200983556655,21.933007696348604,21.844290198742566,21.888091370593834,16.7,29.4,1153
 07/13  00:30:00,21.65,False,1237500.0,0.34375,1858.369364162054,1.375,21.941845920708555,21.92068229189645,21.90595166824375,21.95695986785549,21.949361575115983,21.934960264764047,16.7,29.4,1154
 07/13  00:45:00,21.375,False,1237500.0,0.34375,1858.713114162054,1.375,21.930283288635074,21.90461306834928,21.89392529615686,21.936131104254024,21.98490929594445,21.929972410667936,16.7,29.4,1155
 07/13  01:00:00,21.1,False,1237500.0,0.34375,1859.056864162054,1.375,21.893036121297364,21.868225017651305,21.856021489986084,21.895602666300565,21.98196453784818,21.8989699666167,16.7,29.4,1156
 07/13  01:15:00,20.825000000000003,False,1237500.0,0.34375,1859.400614162054,1.375,21.85183413238791,21.830434195100363,21.81462944393328,21.854213854335235,21.969418787487875,21.864106082648938,16.7,29.4,1157
 07/13  01:30:00,20.55,False,1237500.0,0.34375,1859.744364162054,1.375,21.81141514146725,21.79370672092375,21.774560499851752,21.814360298320956,21.955436047478745,21.829895741608492,16.7,29.4,1158
 07/13  01:45:00,20.275,False,1237500.0,0.34375,1860.088114162054,1.375,21.769962116326735,21.755738717900037,21.73376885616618,21.77367667076096,21.93972780606686,21.794574833444152,16.7,29.4,1159
 07/13  02:00:00,20.0,False,1237500.0,0.34375,1860.431864162054,1.375,21.726377647676067,21.71566628936756,21.690988044140223,21.731245930651344,21.921700956327214,21.757195773632482,16.7,29.4,1160
 07/13  02:15:00,19.725,False,1237500.0,0.34375,1860.775614162054,1.375,21.680683023553826,21.673799341569797,21.64621514428378,21.687330258856576,21.901720474782973,21.71794964860939,16.7,29.4,1161
 07/13  02:30:00,19.45,False,1237500.0,0.34375,1861.119364162054,1.375,21.63342859417732,21.63063007674713,21.599988234606425,21.64238147720976,21.88037007772361,21.67735969209285,16.7,29.4,1162
 07/13  02:45:00,19.175,False,1237500.0,0.34375,1861.463114162054,1.375,21.585038907872107,21.586429739694584,21.552708800704547,21.59663591210264,21.858047138329677,21.635772099740713,16.7,29.4,1163
 07/13  03:00:00,18.9,False,1237500.0,0.34375,1861.806864162054,1.375,21.535725945681595,21.54132513403144,21.50456679182285,21.550189660296923,21.834974490608857,21.593356404488333,16.7,29.4,1164
 07/13  03:15:00,18.75,False,1237500.0,0.34375,1862.150614162054,1.375,21.48898474220781,21.49773766205413,21.45865287050849,21.50543754140833,21.811304748338813,21.552423512903513,16.7,29.4,1165
 07/13  03:30:00,18.6,False,1237500.0,0.34375,1862.494364162054,1.375,21.44486186749551,21.45568000059364,21.41503398092803,21.462368766643383,21.787193629324985,21.51302764899711,16.7,29.4,1166
 07/13  03:45:00,18.450000000000003,False,1237500.0,0.34375,1862.838114162054,1.375,21.402143989659784,21.414413835212592,21.37266436174923,21.42022462629687,21.762798467761343,21.474449056135963,16.7,29.4,1167
 07/13  04:00:00,18.3,False,1237500.0,0.34375,1863.181864162054,1.375,21.360173833991148,21.373639755796,21.330982525266226,21.37868811384393,21.738263616955003,21.43634956917046,16.7,29.4,1168
 07/13  04:15:00,18.175,False,1237500.0,0.34375,1863.525614162054,1.375,21.320338713743,21.33474737325015,21.291641492494676,21.339134121989098,21.713717274364832,21.39991579516835,16.7,29.4,1169
 07/13  04:30:00,18.05,False,1237500.0,0.34375,1863.869364162054,1.375,21.28246110717779,21.29760762843789,21.254501208825918,21.30141991938674,21.689276654412748,21.365053303648217,16.7,29.4,1170
 07/13  04:45:00,17.925,False,1237500.0,0.34375,1864.213114162054,1.375,21.259951846740822,21.32320669657596,21.31184395419814,21.287058859651797,21.665926117681177,21.36959749496958,16.7,29.4,1171
 07/13  05:00:00,17.8,False,1237500.0,0.34375,1864.556864162054,1.375,21.25259992992146,21.42255811038697,21.471549067519536,21.293764514833413,21.64604617967728,21.417303560467733,16.7,29.4,1172
 07/13  05:15:00,18.200000000000003,False,1237500.0,0.34375,1864.900614162054,1.375,21.267638036421232,21.56088441200158,21.66482392006548,21.32415723799019,21.631685643034395,21.489837849902575,16.7,29.4,1173
 07/13  05:30:00,18.6,False,1237500.0,0.34375,1865.244364162054,1.375,21.30283689706851,21.72056565384246,21.8590435579935,21.37495411880947,21.623385894431134,21.576157224429018,16.7,29.4,1174
 07/13  05:45:00,19.0,False,1237500.0,0.34375,1865.588114162054,1.375,21.356551139789367,21.99111724289402,22.16329533631152,21.44230030937981,21.622167286050512,21.715086262885045,16.7,29.4,1175
 07/13  06:00:00,19.4,False,1237500.0,0.34375,1865.931864162054,1.375,21.44460782636096,22.448196087808093,22.65492466883041,21.54198847911384,21.62997936792879,21.94393928600842,16.7,29.4,1176
 07/13  06:15:00,19.825,False,1237500.0,0.34375,1866.275614162054,1.375,21.548096548798213,22.98600747716961,23.183407645029057,21.65674378697421,21.6501302640553,22.204877144405277,16.7,29.4,1177
 07/13  06:30:00,20.25,False,1237500.0,0.34375,1866.619364162054,1.375,21.65828575999919,23.553529589992092,23.67260295849256,21.78118379347369,21.681360198054037,22.469392460002314,16.7,29.4,1178
 07/13  06:45:00,20.675,False,1237500.0,0.34375,1866.963114162054,1.375,21.79937543597752,24.209578876962915,24.19489976269741,21.93659485337608,21.729309359546317,22.77395165771205,16.7,29.4,1179
 07/13  07:00:00,21.1,False,1237500.0,0.34375,1867.306864162054,1.375,21.9538619987639,24.84995503290425,24.63643463294428,22.103843462960164,21.78588479549648,23.065995984613817,16.7,29.4,1180
 07/13  07:15:00,21.65,False,1237500.0,0.34375,1867.650614162054,1.375,22.125757298553506,25.50051567501098,25.03275494776031,22.28633317906267,21.85131083332635,23.359334386742763,16.7,29.4,1181
 07/13  07:30:00,22.200000000000003,False,1237500.0,0.34375,1867.994364162054,1.375,22.308040461872267,26.142794974556857,25.37008985163172,22.476207758130457,21.923831175230585,23.64419284428438,16.7,29.4,1182
 07/13  07:45:00,22.75,False,1237500.0,0.34375,1868.338114162054,1.375,22.496994822927117,26.75342469332584,25.637231180592664,22.67169228635273,22.00167223052018,23.912203042743705,16.7,29.4,1183
 07/13  08:00:00,23.3,False,1237500.0,0.34375,1868.681864162054,1.375,22.67842352904748,27.296306062593324,25.82492882108509,22.857410682407423,22.078457968242475,24.147105412675156,16.7,29.4,1184
 07/13  08:15:00,23.725,False,1237500.0,0.34375,1869.025614162054,1.375,22.883960298486432,27.85175970778139,25.969382224009067,23.063408135515207,22.165472785082173,24.386796630174853,16.7,29.4,1185
 07/13  08:30:00,24.15,False,1237500.0,0.34375,1869.369364162054,1.375,23.076343169111787,28.32735025200558,26.042376911049715,23.253480976503223,22.248096773062336,24.58952961634653,16.7,29.4,1186
 07/13  08:45:00,24.575,False,1237500.0,0.34375,1869.713114162054,1.375,23.26772916070963,28.73879987891524,26.06087745096446,23.442149883170373,22.331599623945657,24.76823119954107,16.7,29.4,1187
 07/13  09:00:00,25.0,False,1237500.0,0.34375,1870.056864162054,1.375,23.45505415809501,29.07341625210604,26.032352452228665,23.62325437899825,22.414060060590717,24.91962746040374,16.7,29.4,1188
 07/13  09:15:00,25.275,False,1237500.0,0.34375,1870.400614162054,1.375,23.634398664829494,29.33999737808604,25.970677995897613,23.796974434127133,22.494647559027555,25.047339206393566,16.7,29.4,1189
 07/13  09:30:00,25.55,False,1237500.0,0.34375,1870.744364162054,1.375,23.80127472958968,29.53317838308956,25.889549877974343,23.955542017814874,22.5685180872622,25.149612619146133,16.7,29.4,1190
 07/13  09:45:00,25.825000000000003,False,1237500.0,0.34375,1871.088114162054,1.375,23.95799834469579,29.66019423619187,25.79890718783664,24.1038483621297,22.638792666496,25.23194815947,16.7,29.4,1191
 07/13  10:00:00,26.1,False,1237500.0,0.34375,1871.431864162054,1.375,24.107229964011843,29.727219832322792,25.71277025684811,24.24122020618884,22.70684300438807,25.299056652751933,16.7,29.4,1192
 07/13  10:15:00,26.375000000000004,False,1237500.0,0.34375,1871.775614162054,1.375,24.250810224295098,29.736626079192188,25.65244633208224,24.3717338724692,22.77256868025262,25.356837037658266,16.7,29.4,1193
 07/13  10:30:00,26.65,False,1237500.0,0.34375,1872.119364162054,1.375,24.390468929792867,29.6912204386241,25.616989890153,24.496320103431408,22.8380013338781,25.406600139175893,16.7,29.4,1194
 07/13  10:45:00,26.925,False,1237500.0,0.34375,1872.463114162054,1.375,24.52401547491892,29.59172185721419,25.59474691153652,24.61205415614267,22.9025871188612,25.445025103734697,16.7,29.4,1195
 07/13  11:00:00,27.2,False,1237500.0,0.34375,1872.806864162054,1.375,24.65064547994877,29.4407564837084,25.580438532366266,24.719268623412237,22.96546969930426,25.471315763747988,16.7,29.4,1196
 07/13  11:15:00,27.625,False,1237500.0,0.34375,1873.150614162054,1.375,24.77530700412929,29.246061781041025,25.57803096839419,24.823331768875494,23.026226177390456,25.489791539966088,16.7,29.4,1197
 07/13  11:30:00,28.05,False,1237500.0,0.34375,1873.494364162054,1.375,24.89795133526709,29.01400049094913,25.59052501059385,24.925590223780063,23.08499418396812,25.502612248911653,16.7,29.4,1198
 07/13  11:45:00,28.475,False,1237500.0,0.34375,1873.838114162054,1.375,25.01877159510406,28.78002734473342,25.61581562732986,25.03065872352799,23.141772583801423,25.517409174899353,16.7,29.4,1199
 07/13  12:00:00,28.9,False,1237500.0,0.34375,1874.181864162054,1.375,25.13755899260602,28.50425896017293,25.656535971106024,25.13954308564342,23.196918912822063,25.526963184470095,16.7,29.4,1200
 07/13  12:15:00,28.9,False,1237500.0,0.34375,1874.525614162054,1.375,25.242888390440363,28.209907591522462,25.69642835005971,25.24275042350061,23.249842531448824,25.52836345739439,16.7,29.4,1201
 07/13  12:30:00,28.9,False,1237500.0,0.34375,1874.869364162054,1.375,25.336552411356585,27.924732400135603,25.737668210759225,25.340836795984472,23.2986385732114,25.52768567828946,16.7,29.4,1202
 07/13  12:45:00,28.9,False,1237500.0,0.34375,1875.213114162054,1.375,25.42127703158488,27.661714508738346,25.77723695064132,25.432703051531764,23.343682238833825,25.527322756266024,16.7,29.4,1203
 07/13  13:00:00,28.9,False,1237500.0,0.34375,1875.556864162054,1.375,25.49875739857641,27.442948528553572,25.81459608390656,25.55015748547336,23.38604659618468,25.53850121853892,16.7,29.4,1204
 07/13  13:15:00,28.9,False,1237500.0,0.34375,1875.900614162054,1.375,25.56949123725043,27.2638487188056,25.850029644105124,25.711804330553544,23.426602527823768,25.56435529170769,16.7,29.4,1205
 07/13  13:30:00,28.9,False,1237500.0,0.34375,1876.244364162054,1.375,25.63704570686303,27.11336684755961,25.88459451032996,25.921227849374155,23.46591842620781,25.604430668066914,16.7,29.4,1206
 07/13  13:45:00,28.9,False,1237500.0,0.34375,1876.588114162054,1.375,25.702310233835828,26.980888518222773,25.914319234922928,26.173763857254052,23.504364389642216,25.655129246775555,16.7,29.4,1207
 07/13  14:00:00,28.9,False,1237500.0,0.34375,1876.931864162054,1.375,25.765615450495524,26.864336094227724,25.93785559368188,26.46648712187496,23.542089762159605,25.71527680448794,16.7,29.4,1208
 07/13  14:15:00,28.9,False,1237500.0,0.34375,1877.275614162054,1.375,25.823357982994303,26.764151894912885,25.954435481938468,26.787801017465554,23.575448318665234,25.781038939195287,16.7,29.4,1209
 07/13  14:30:00,28.9,False,1237500.0,0.34375,1877.619364162054,1.375,25.88866026807948,26.662205793714968,25.96850108219912,27.19250578568319,23.61561114413211,25.865496814761777,16.7,29.4,1210
 07/13  14:45:00,28.9,False,1237500.0,0.34375,1877.963114162054,1.375,25.943122311712493,26.571076651839057,25.972608809996597,27.59337751577248,23.652970029931968,25.94663106385052,16.7,29.4,1211
 07/13  15:00:00,28.9,False,1237500.0,0.34375,1878.306864162054,1.375,25.98852662564728,26.482096103931724,25.967237538833363,27.99565580890157,23.68889817677062,26.024482850816913,16.7,29.4,1212
 07/13  15:15:00,28.75,False,1237500.0,0.34375,1878.650614162054,1.375,26.021856411186207,26.392415153043984,25.949720802303663,28.390033273615792,23.723183798152363,26.0954418876604,16.7,29.4,1213
 07/13  15:30:00,28.6,False,1237500.0,0.34375,1878.994364162054,1.375,26.043259531567607,26.301211523278752,25.92069632129557,28.768857360535144,23.75530959106805,26.15786686554903,16.7,29.4,1214
 07/13  15:45:00,28.450000000000003,False,1237500.0,0.34375,1879.338114162054,1.375,26.05201444438877,26.20695075020288,25.880631912441103,29.116120320452527,23.7847506377824,26.208093613053535,16.7,29.4,1215
 07/13  16:00:00,28.3,False,1237500.0,0.34375,1879.681864162054,1.375,26.04658072598572,26.10854292221923,25.82962462476336,29.42293919625113,23.810865972091857,26.243710688262258,16.7,29.4,1216
 07/13  16:15:00,28.3,False,1237500.0,0.34375,1880.025614162054,1.375,26.03012786459294,26.010599188934098,25.7743993180058,29.691303346779065,23.83307912924232,26.267901769510843,16.7,29.4,1217
 07/13  16:30:00,28.3,False,1237500.0,0.34375,1880.369364162054,1.375,26.000572834055745,25.914885551848705,25.71657008166908,29.9113749472278,23.85048657844773,26.278777998649808,16.7,29.4,1218
 07/13  16:45:00,28.3,False,1237500.0,0.34375,1880.713114162054,1.375,25.95649303825045,25.818542081260286,25.65442901297999,30.091811658381104,23.863122124433104,26.276879583060985,16.7,29.4,1219
 07/13  17:00:00,28.3,False,1237500.0,0.34375,1881.056864162054,1.375,25.88597370025254,25.711779165737827,25.578554065197807,30.209612384278355,23.87091050161828,26.251365963416966,16.7,29.4,1220
 07/13  17:15:00,28.025,False,1237500.0,0.34375,1881.400614162054,1.375,25.79009935967112,25.59306485072709,25.48614134036644,30.27953965581195,23.87323347855464,26.20441573702625,16.7,29.4,1221
 07/13  17:30:00,27.75,False,1237500.0,0.34375,1881.744364162054,1.375,25.67570857787684,25.46617622941043,25.381436359730564,30.31199300198789,23.86964187990076,26.140991209781294,16.7,29.4,1222
 07/13  17:45:00,27.475,False,1237500.0,0.34375,1882.088114162054,1.375,25.542852584666285,25.330425982459243,25.26469642006984,30.24771379718003,23.85993799583916,26.049125356042907,16.7,29.4,1223
 07/13  18:00:00,27.2,False,1237500.0,0.34375,1882.431864162054,1.375,25.39543193523251,25.186548790484053,25.13717563225146,30.07394180634819,23.843696443742687,25.927358921611777,16.7,29.4,1224
 07/13  18:15:00,26.8,False,1237500.0,0.34375,1882.775614162054,1.375,25.234311306967705,25.033158815171586,24.997045327223773,29.80373591642993,23.82036694955848,25.777723663070294,16.7,29.4,1225
 07/13  18:30:00,26.4,False,1237500.0,0.34375,1883.119364162054,1.375,25.067429847163293,24.87754019203513,24.85257297670905,29.41407929402021,23.7925155483717,25.60082757165988,16.7,29.4,1226
 07/13  18:45:00,26.000000000000004,False,1237500.0,0.34375,1883.463114162054,1.375,24.86946413349311,24.69539003445585,24.67686787273683,28.936004368241367,23.750404685667768,25.385626218918986,16.7,29.4,1227
 07/13  19:00:00,25.6,False,1237500.0,0.34375,1883.806864162054,1.375,24.68204502406182,24.519707372973805,24.505374828554302,28.45677617518686,23.70212739605768,25.17320615936689,16.7,29.4,1228
 07/13  19:15:00,25.025,False,1237500.0,0.34375,1884.150614162054,1.375,24.48718217769864,24.338585495078014,24.325852315742747,27.897084256575603,23.64717729807313,24.939176308633627,16.7,29.4,1229
 07/13  19:30:00,24.450000000000003,False,1237500.0,0.34375,1884.494364162054,1.375,24.29751730141624,24.15642106122666,24.14463630053021,27.25248565796215,23.5934658851476,24.68890524125657,16.7,29.4,1230
 07/13  19:45:00,23.875,False,1237500.0,0.34375,1884.838114162054,1.375,24.08255445927657,23.958125831194845,23.93943643460669,26.631690922720804,23.519075791010728,24.426176687761927,16.7,29.4,1231
 07/13  20:00:00,23.3,False,1237500.0,0.34375,1885.181864162054,1.375,23.902910153608005,23.792180051513164,23.770328223268454,26.122914862900167,23.451394982270752,24.20794565471211,16.7,29.4,1232
 07/13  20:15:00,22.9,False,1237500.0,0.34375,1885.525614162054,1.375,23.71804804376301,23.62522066117421,23.59723370409108,25.646948391781336,23.369416366754315,23.99137343351279,16.7,29.4,1233
 07/13  20:30:00,22.5,False,1237500.0,0.34375,1885.869364162054,1.375,23.55638796153929,23.47809770304936,23.44596548154656,25.24993106157969,23.292104884466923,23.804497418436362,16.7,29.4,1234
 07/13  20:45:00,22.1,False,1237500.0,0.34375,1886.213114162054,1.375,23.400667462563128,23.335837711531177,23.30000340230042,24.88158714923093,23.215502060288287,23.62671955718279,16.7,29.4,1235
 07/13  21:00:00,21.7,False,1237500.0,0.34375,1886.556864162054,1.375,23.251670170002,23.199638588071053,23.15995546315507,24.52234467157515,23.139792330673657,23.45468024469539,16.7,29.4,1236
 07/13  21:15:00,21.425,False,1237500.0,0.34375,1886.900614162054,1.375,23.112254398424525,23.07127757786905,23.02834560345714,24.214669598726417,23.06537167329069,23.298383770353563,16.7,29.4,1237
 07/13  21:30:00,21.15,False,1237500.0,0.34375,1887.244364162054,1.375,22.98129218921076,22.949691832397527,22.904159879340543,23.93932922043652,22.992391865394453,23.15337299735596,16.7,29.4,1238
 07/13  21:45:00,20.875,False,1237500.0,0.34375,1887.588114162054,1.375,22.86037150745975,22.83693938686139,22.78900741963356,23.69609162796261,22.92268074230645,23.021018136844752,16.7,29.4,1239
 07/13  22:00:00,20.6,False,1237500.0,0.34375,1887.931864162054,1.375,22.74612733714681,22.729946710005287,22.679800752361835,23.47695543920109,22.855618936820715,22.897689835107148,16.7,29.4,1240
 07/13  22:15:00,20.175,False,1237500.0,0.34375,1888.275614162054,1.375,22.632354654526445,22.623890570884008,22.57090704165164,23.273225517025157,22.790527350219225,22.778181026861294,16.7,29.4,1241
 07/13  22:30:00,19.75,False,1237500.0,0.34375,1888.619364162054,1.375,22.51848372969453,22.51838854941399,22.46178655367684,23.0824312471516,22.727022225066285,22.66162246100065,16.7,29.4,1242
 07/13  22:45:00,19.325,False,1237500.0,0.34375,1888.963114162054,1.375,22.40597217591437,22.41443255248598,22.35375682958908,22.90418966669506,22.664996963305622,22.548669637598024,16.7,29.4,1243
 07/13  23:00:00,18.9,False,1237500.0,0.34375,1889.306864162054,1.375,22.29553930235705,22.31236906788273,22.24748289113473,22.737560765133,22.604413622081506,22.439473129717804,16.7,29.4,1244
 07/13  23:15:00,18.75,False,1237500.0,0.34375,1889.650614162054,1.375,22.19448702778604,22.21737853761597,22.149708273801348,22.586494685524624,22.545244092798388,22.338662523505274,16.7,29.4,1245
 07/13  23:30:00,18.6,False,1237500.0,0.34375,1889.994364162054,1.375,22.102377900006136,22.128969019581337,22.060096990068843,22.449382839970102,22.48752040646917,22.24566943121912,16.7,29.4,1246
 07/13  23:45:00,18.450000000000003,False,1237500.0,0.34375,1890.338114162054,1.375,22.0161251429686,22.045022124383088,21.975865323104887,22.323141453390686,22.434528839070783,22.158936576583606,16.7,29.4,1247
 07/13  24:00:00,18.3,False,1237500.0,0.34375,1890.681864162054,1.375,21.93400250234655,21.964551665000435,21.89546604243593,22.205951757910075,22.38118733343797,22.076231860226194,16.7,29.4,1248
 07/14  00:15:00,18.3,False,1237500.0,0.34375,1891.025614162054,1.375,21.85962426845417,21.890420263257845,21.822392817233432,22.099964592438702,22.326624365782248,21.99980526143328,16.7,29.4,1249
 07/14  00:30:00,18.3,False,1237500.0,0.34375,1891.369364162054,1.375,21.792747532409333,21.822371806323424,21.7562441236714,22.004268700483404,22.27213602805256,21.929553638188025,16.7,29.4,1250
 07/14  00:45:00,18.3,False,1237500.0,0.34375,1891.713114162054,1.375,21.73134001362019,21.759096442332563,21.69540765668266,21.91699362318229,22.218789284655983,21.864325404094735,16.7,29.4,1251
 07/14  01:00:00,18.3,False,1237500.0,0.34375,1892.056864162054,1.375,21.67430475626989,21.69983979568622,21.638757430484517,21.836906697670496,22.16704042397148,21.80336982081652,16.7,29.4,1252
 07/14  01:15:00,18.175,False,1237500.0,0.34375,1892.400614162054,1.375,21.617938175384847,21.642019500963563,21.58278272478045,21.76101246831988,22.117039986364745,21.744158571162693,16.7,29.4,1253
 07/14  01:30:00,18.05,False,1237500.0,0.34375,1892.744364162054,1.375,21.56208243077625,21.58539557173288,21.527333098720657,21.68847027402278,22.06882591090349,21.686421457231212,16.7,29.4,1254
 07/14  01:45:00,17.925,False,1237500.0,0.34375,1893.088114162054,1.375,21.507576066105795,21.53059940093788,21.473223098415826,21.620070121166982,22.022385163416335,21.63077077000856,16.7,29.4,1255
 07/14  02:00:00,17.8,False,1237500.0,0.34375,1893.431864162054,1.375,21.455031010461155,21.477861954712797,21.42101972322721,21.55539566314058,21.9776703816475,21.577395746637848,16.7,29.4,1256
 07/14  02:15:00,17.650000000000002,False,1237500.0,0.34375,1893.775614162054,1.375,21.403316616648045,21.426327428725045,21.36971353098886,21.493684717641766,21.934612405376704,21.525530939876084,16.7,29.4,1257
 07/14  02:30:00,17.5,False,1237500.0,0.34375,1894.119364162054,1.375,21.35248672762383,21.37604493719336,21.31935390591246,21.43461627394748,21.893127902093017,21.47512594935403,16.7,29.4,1258
 07/14  02:45:00,17.349999999999998,False,1237500.0,0.34375,1894.463114162054,1.375,21.30289427274561,21.327214192549217,21.270249526540827,21.37812251118849,21.853253572296225,21.426346815064072,16.7,29.4,1259
 07/14  03:00:00,17.2,False,1237500.0,0.34375,1894.806864162054,1.375,21.25450308566157,21.27968873022728,21.22234354370875,21.32391589121125,21.81479399692632,21.379049049547035,16.7,29.4,1260
 07/14  03:15:00,17.2,False,1237500.0,0.34375,1895.150614162054,1.375,21.212138139482303,21.237535149295223,21.18089049477401,21.27595982711749,21.77764113809638,21.33683294975308,16.7,29.4,1261
 07/14  03:30:00,17.2,False,1237500.0,0.34375,1895.494364162054,1.375,21.175596449757645,21.20050981483817,21.14576772300209,21.23389848295734,21.741798212149195,21.29951413654089,16.7,29.4,1262
 07/14  03:45:00,17.2,False,1237500.0,0.34375,1895.838114162054,1.375,21.14297880285288,21.16694793502662,21.11478593716188,21.19596285660758,21.70731285105667,21.265597676541127,16.7,29.4,1263
 07/14  04:00:00,17.2,False,1237500.0,0.34375,1896.181864162054,1.375,21.112944079809623,21.135972648722795,21.08638755710392,21.16118755663978,21.67423355761442,21.234145079978113,16.7,29.4,1264
 07/14  04:15:00,17.474999999999998,False,1237500.0,0.34375,1896.525614162054,1.375,21.09260040986664,21.112741035380683,21.06736541868567,21.134652401498425,21.64261239522841,21.209994332131966,16.7,29.4,1265
 07/14  04:30:00,17.75,False,1237500.0,0.34375,1896.869364162054,1.375,21.08145154877908,21.096846151062003,21.05723602951446,21.11588745808352,21.612555809990475,21.19279539948591,16.7,29.4,1266
 07/14  04:45:00,18.025,False,1237500.0,0.34375,1897.213114162054,1.375,21.090443099192104,21.15502802909622,21.159747290335613,21.123825174615423,21.585150186797776,21.222838756007427,16.7,29.4,1267
 07/14  05:00:00,18.3,False,1237500.0,0.34375,1897.556864162054,1.375,21.11625915681025,21.285570938579795,21.361086365876908,21.15487706202594,21.562886083102025,21.29613592127898,16.7,29.4,1268
 07/14  05:15:00,18.575000000000003,False,1237500.0,0.34375,1897.900614162054,1.375,21.15363106145628,21.45299725315571,21.592305997333323,21.201898506611236,21.54764296505416,21.389695156722144,16.7,29.4,1269
 07/14  05:30:00,18.85,False,1237500.0,0.34375,1898.244364162054,1.375,21.20499136988105,21.67365422557685,21.863682937977032,21.265036639362464,21.54060983321437,21.509595001202353,16.7,29.4,1270
 07/14  05:45:00,19.125,False,1237500.0,0.34375,1898.588114162054,1.375,21.26917779583185,21.89473394199164,22.10418027247933,21.348944558612644,21.54187254793805,21.631781823370705,16.7,29.4,1271
 07/14  06:00:00,19.4,False,1237500.0,0.34375,1898.931864162054,1.375,21.34739757487105,22.124949684315126,22.32674171092,21.453887678004,21.550314810440245,21.760658291710083,16.7,29.4,1272
 07/14  06:15:00,19.7,False,1237500.0,0.34375,1899.275614162054,1.375,21.438760480736416,22.37324066300744,22.54757910381373,21.575733494142323,21.565156466586103,21.900094041657205,16.7,29.4,1273
 07/14  06:30:00,20.0,False,1237500.0,0.34375,1899.619364162054,1.375,21.541439692101772,22.63543783335894,22.76612435085806,21.711170327825343,21.58600133819536,22.048034708467895,16.7,29.4,1274
 07/14  06:45:00,20.3,False,1237500.0,0.34375,1899.963114162054,1.375,21.64688488070068,22.924427705248757,22.992289140382084,21.8486890123292,21.61117538141133,22.20469322401441,16.7,29.4,1275
 07/14  07:00:00,20.6,False,1237500.0,0.34375,1900.306864162054,1.375,21.77957257412627,23.29672959254813,23.27233487775484,22.015469908836657,21.64677833127962,22.402177056909103,16.7,29.4,1276
 07/14  07:15:00,20.875,False,1237500.0,0.34375,1900.650614162054,1.375,21.922915463846277,23.73464467284161,23.577546368296,22.186089690988236,21.687795196983245,22.621798278591076,16.7,29.4,1277
 07/14  07:30:00,21.15,False,1237500.0,0.34375,1900.994364162054,1.375,22.07855828282849,24.21130247110767,23.882491549405103,22.366145074284063,21.736264592531285,22.854952394031322,16.7,29.4,1278
 07/14  07:45:00,21.425,False,1237500.0,0.34375,1901.338114162054,1.375,22.23862756758936,24.6515635693869,24.13625671964149,22.55663131796572,21.791756676941475,23.07496717030499,16.7,29.4,1279
 07/14  08:00:00,21.7,False,1237500.0,0.34375,1901.681864162054,1.375,22.39688894290331,25.00517835283245,24.32017027620729,22.756942888477035,21.85280908170833,23.26639790842568,16.7,29.4,1280
 07/14  08:15:00,21.975,False,1237500.0,0.34375,1902.025614162054,1.375,22.555751315333296,25.32263581308806,24.471476303321047,22.962310664487987,21.91715154891517,23.44586512902911,16.7,29.4,1281
 07/14  08:30:00,22.25,False,1237500.0,0.34375,1902.369364162054,1.375,22.72173013745676,25.63240722299497,24.61253272246062,23.170379815035474,21.98383970054288,23.624177919698138,16.7,29.4,1282
 07/14  08:45:00,22.525,False,1237500.0,0.34375,1902.713114162054,1.375,22.890961304544923,25.988161541673996,24.742016150825727,23.361284619801964,22.052410400579124,23.806966803485146,16.7,29.4,1283
 07/14  09:00:00,22.8,False,1237500.0,0.34375,1903.056864162054,1.375,23.057841007390827,26.350986143990763,24.839317843281385,23.534949836575123,22.12270058007869,23.981159082263353,16.7,29.4,1284
 07/14  09:15:00,22.925,False,1237500.0,0.34375,1903.400614162054,1.375,23.213460504142724,26.678993385701222,24.89395417256228,23.696630990696,22.193679547420224,24.135343720104494,16.7,29.4,1285
 07/14  09:30:00,23.05,False,1237500.0,0.34375,1903.744364162054,1.375,23.371705198409064,27.02564258488081,24.91933005422785,23.84114659171466,22.264721506216773,24.28450918708983,16.7,29.4,1286
 07/14  09:45:00,23.175,False,1237500.0,0.34375,1904.088114162054,1.375,23.529593562052277,27.34069983767867,24.9313191046043,23.983866475039424,22.335539738624288,24.424203743599794,16.7,29.4,1287
 07/14  10:00:00,23.3,False,1237500.0,0.34375,1904.431864162054,1.375,23.6849659170947,27.597613169780463,24.941383198848367,24.129119288447864,22.406290032879085,24.551874321410097,16.7,29.4,1288
 07/14  10:15:00,23.450000000000003,False,1237500.0,0.34375,1904.775614162054,1.375,23.83319507516101,27.796043496738736,24.972885688421822,24.271135725673016,22.473070705589404,24.6692661383168,16.7,29.4,1289
 07/14  10:30:00,23.6,False,1237500.0,0.34375,1905.119364162054,1.375,23.98174274595662,27.947269884978883,25.026315055983364,24.410985330219567,22.53946566371776,24.781155736171236,16.7,29.4,1290
 07/14  10:45:00,23.75,False,1237500.0,0.34375,1905.463114162054,1.375,24.110121640779347,28.00835863871997,25.06797068172572,24.52662495645472,22.60655182388897,24.863925548313745,16.7,29.4,1291
 07/14  11:00:00,23.9,False,1237500.0,0.34375,1905.806864162054,1.375,24.218328469446277,27.977941851480853,25.08924282673225,24.61586604157045,22.67551940277375,24.915379718400715,16.7,29.4,1292
 07/14  11:15:00,24.025,False,1237500.0,0.34375,1906.150614162054,1.375,24.30582860388771,27.87408964759454,25.09540662922699,24.68523139873787,22.743868060965244,24.94088486808247,16.7,29.4,1293
 07/14  11:30:00,24.15,False,1237500.0,0.34375,1906.494364162054,1.375,24.379705799547114,27.715340125127025,25.09242885228594,24.74287872707285,22.80971840742538,24.94801438229166,16.7,29.4,1294
 07/14  11:45:00,24.275,False,1237500.0,0.34375,1906.838114162054,1.375,24.450353963477458,27.53194396350714,25.09522166495092,24.79676051470856,22.8723208163079,24.9493201845904,16.7,29.4,1295
 07/14  12:00:00,24.4,False,1237500.0,0.34375,1907.181864162054,1.375,24.51974423069708,27.333785185205524,25.10984431481313,24.8541419912089,22.931962080815943,24.94989556054811,16.7,29.4,1296
 07/14  12:15:00,24.55,False,1237500.0,0.34375,1907.525614162054,1.375,24.58752944888342,27.124546313815166,25.12818129208111,24.910067236580076,22.9884382889502,24.947752516061996,16.7,29.4,1297
 07/14  12:30:00,24.7,False,1237500.0,0.34375,1907.869364162054,1.375,24.653172577687275,26.910636272131526,25.15065423539623,24.96604739503471,23.04169657285896,24.94444141062174,16.7,29.4,1298
 07/14  12:45:00,24.85,False,1237500.0,0.34375,1908.213114162054,1.375,24.71256665700527,26.68412454768183,25.15361920313173,25.00158459777701,23.090141560947497,24.928407313308668,16.7,29.4,1299
 07/14  13:00:00,25.0,False,1237500.0,0.34375,1908.556864162054,1.375,24.77021031446356,26.48113880252668,25.148316492841897,25.05546104900005,23.132157709566044,24.917456873679647,16.7,29.4,1300
 07/14  13:15:00,24.85,False,1237500.0,0.34375,1908.900614162054,1.375,24.81710756694722,26.300670683608825,25.13184347315522,25.144306223637777,23.168746550640552,24.912534899597922,16.7,29.4,1301
 07/14  13:30:00,24.7,False,1237500.0,0.34375,1909.244364162054,1.375,24.85389432190281,26.137835090739888,25.10858946880029,25.276313831921826,23.201675778149063,24.915661698302777,16.7,29.4,1302
 07/14  13:45:00,24.55,False,1237500.0,0.34375,1909.588114162054,1.375,24.89576732424364,26.005966847451116,25.097910769761363,25.47261619679389,23.23260778370553,24.94097378439111,16.7,29.4,1303
 07/14  14:00:00,24.4,False,1237500.0,0.34375,1909.931864162054,1.375,24.948497839627827,25.895600612657105,25.09635343195722,25.738221660631687,23.26318894923062,24.988372498820894,16.7,29.4,1304
 07/14  14:15:00,24.275,False,1237500.0,0.34375,1910.275614162054,1.375,25.008186098457426,25.81729193754063,25.10900916811746,26.050980645944755,23.291766572910905,25.055446884594236,16.7,29.4,1305
 07/14  14:30:00,24.15,False,1237500.0,0.34375,1910.619364162054,1.375,25.08517492614221,25.754161321336145,25.138644995483,26.46080562206332,23.328903212609244,25.153538015526784,16.7,29.4,1306
 07/14  14:45:00,24.025,False,1237500.0,0.34375,1910.963114162054,1.375,25.150569289650107,25.69761811564249,25.15984559627605,26.869001878320528,23.36690080298395,25.248787136574627,16.7,29.4,1307
 07/14  15:00:00,23.9,False,1237500.0,0.34375,1911.306864162054,1.375,25.20300491601367,25.63590007523355,25.165381667849864,27.27664404352371,23.406008886439565,25.337387917812073,16.7,29.4,1308
 07/14  15:15:00,23.75,False,1237500.0,0.34375,1911.650614162054,1.375,25.24612870979528,25.573518077536363,25.16095996532425,27.68037177205785,23.44492721689144,25.421181148321036,16.7,29.4,1309
 07/14  15:30:00,23.6,False,1237500.0,0.34375,1911.994364162054,1.375,25.279924437183677,25.509751445412725,25.147982391766128,28.072286138108225,23.482347411671505,25.49845836482845,16.7,29.4,1310
 07/14  15:45:00,23.450000000000003,False,1237500.0,0.34375,1912.338114162054,1.375,25.282976945844386,25.436316765359464,25.119148334280357,28.368301998459845,23.517161304308424,25.54478106965049,16.7,29.4,1311
 07/14  16:00:00,23.3,False,1237500.0,0.34375,1912.681864162054,1.375,25.262007927078876,25.35746095643302,25.079535486717077,28.568961570626023,23.54792297753825,25.563177783678647,16.7,29.4,1312
 07/14  16:15:00,23.025,False,1237500.0,0.34375,1913.025614162054,1.375,25.217961175590528,25.2753923457921,25.030286675850657,28.674516333285545,23.57253340987702,25.554137988079173,16.7,29.4,1313
 07/14  16:30:00,22.75,False,1237500.0,0.34375,1913.369364162054,1.375,25.1368794110394,25.18632744629773,24.96873044842379,28.642315490986437,23.59041039843671,25.50493263903681,16.7,29.4,1314
 07/14  16:45:00,22.475,False,1237500.0,0.34375,1913.713114162054,1.375,25.040917219158278,25.0847779119789,24.89028242208157,28.60914326120413,23.60089096914409,25.44520235671339,16.7,29.4,1315
 07/14  17:00:00,22.2,False,1237500.0,0.34375,1914.056864162054,1.375,24.937572179387885,24.969495994395675,24.794370812308134,28.620106788694088,23.60380356540104,25.385069868037363,16.7,29.4,1316
 07/14  17:15:00,21.925,False,1237500.0,0.34375,1914.400614162054,1.375,24.836134654154467,24.84520959066358,24.6872061035359,28.710346063401836,23.599549795300444,25.335689241411245,16.7,29.4,1317
 07/14  17:30:00,21.65,False,1237500.0,0.34375,1914.744364162054,1.375,24.7219402747055,24.70879925962943,24.56635836018524,28.816407378761348,23.58911604724538,25.28052426410538,16.7,29.4,1318
 07/14  17:45:00,21.375,False,1237500.0,0.34375,1915.088114162054,1.375,24.58547101567594,24.56006405155501,24.43203679731246,28.8287649190278,23.572747289981645,25.195816814710575,16.7,29.4,1319
 07/14  18:00:00,21.1,False,1237500.0,0.34375,1915.431864162054,1.375,24.431715136594168,24.4010525589863,24.28633771164722,28.73425985566572,23.55004630766461,25.080682314111606,16.7,29.4,1320
 07/14  18:15:00,20.975,False,1237500.0,0.34375,1915.775614162054,1.375,24.271009684938704,24.236336628609404,24.13447274895889,28.558443824496795,23.52051909451233,24.944156396303224,16.7,29.4,1321
 07/14  18:30:00,20.85,False,1237500.0,0.34375,1916.119364162054,1.375,24.106605687335826,24.06683402806456,23.97720550011467,28.31612017714579,23.48395847835791,24.79014477420375,16.7,29.4,1322
 07/14  18:45:00,20.725,False,1237500.0,0.34375,1916.463114162054,1.375,23.95228942323574,23.905639684409916,23.828725846085725,28.02935598097397,23.44486372708223,24.632174932357522,16.7,29.4,1323
 07/14  19:00:00,20.6,False,1237500.0,0.34375,1916.806864162054,1.375,23.771774000200736,23.72178492799975,23.65495637907868,27.60236557189988,23.390336572024157,24.42824349024064,16.7,29.4,1324
 07/14  19:15:00,20.6,False,1237500.0,0.34375,1917.150614162054,1.375,23.600168458534096,23.55007477809761,23.49256684940319,27.048760837933763,23.33152253611144,24.20461869201602,16.7,29.4,1325
 07/14  19:30:00,20.6,False,1237500.0,0.34375,1917.494364162054,1.375,23.44485052817428,23.38972941539201,23.34238426620608,26.430480734867928,23.274860049778844,23.97646099888383,16.7,29.4,1326
 07/14  19:45:00,20.6,False,1237500.0,0.34375,1917.838114162054,1.375,23.293777782699696,23.23659431943045,23.19762825912037,25.877186909323058,23.208850190355072,23.762807492185726,16.7,29.4,1327
 07/14  20:00:00,20.6,False,1237500.0,0.34375,1918.181864162054,1.375,23.13812187263231,23.08550420222585,23.05039796528615,25.368514649044705,23.1245218085107,23.553412099539948,16.7,29.4,1328
 07/14  20:15:00,20.3,False,1237500.0,0.34375,1918.525614162054,1.375,23.002433932373197,22.956205321528486,22.923404514211423,24.96009160762678,23.047336001483743,23.377894275444724,16.7,29.4,1329
 07/14  20:30:00,20.0,False,1237500.0,0.34375,1918.869364162054,1.375,22.86633692240184,22.828435335564592,22.79571589655628,24.57357887104709,22.971806689031297,23.207174742920223,16.7,29.4,1330
 07/14  20:45:00,19.7,False,1237500.0,0.34375,1919.213114162054,1.375,22.73531740305547,22.706705648999566,22.672452793914537,24.226938971805133,22.89751512062348,23.04778598767964,16.7,29.4,1331
 07/14  21:00:00,19.4,False,1237500.0,0.34375,1919.556864162054,1.375,22.60992616171563,22.5906529443383,22.554099673696104,23.891936117928893,22.824904752985347,22.894303930132857,16.7,29.4,1332
 07/14  21:15:00,19.55,False,1237500.0,0.34375,1919.900614162054,1.375,22.50215252364864,22.48964558500965,22.4528549345228,23.607853212015996,22.754061816594927,22.761313614358404,16.7,29.4,1333
 07/14  21:30:00,19.7,False,1237500.0,0.34375,1920.244364162054,1.375,22.41491228636776,22.40584204429658,22.37129535141268,23.37617777944211,22.686962718864866,22.6510380360768,16.7,29.4,1334
 07/14  21:45:00,19.85,False,1237500.0,0.34375,1920.588114162054,1.375,22.340447566149983,22.332747556935782,22.301977972856584,23.17711258145992,22.62314920630648,22.55508697674175,16.7,29.4,1335
 07/14  22:00:00,20.0,False,1237500.0,0.34375,1920.931864162054,1.375,22.273992391414204,22.26647292015355,22.24000117934912,23.00016045054745,22.56208109924072,22.46854160814101,16.7,29.4,1336
 07/14  22:15:00,20.0,False,1237500.0,0.34375,1921.275614162054,1.375,22.210151830687245,22.2030270280052,22.180099986769093,22.839604577131485,22.507205256229305,22.388017735764464,16.7,29.4,1337
 07/14  22:30:00,20.0,False,1237500.0,0.34375,1921.619364162054,1.375,22.148930275772383,22.142711538951872,22.12246693281421,22.69479115616314,22.45306992744564,22.312393966229447,16.7,29.4,1338
 07/14  22:45:00,20.0,False,1237500.0,0.34375,1921.963114162054,1.375,22.091678928466504,22.086544495575065,22.068481502304977,22.56537005180936,22.398672186120343,22.24214943285525,16.7,29.4,1339
 07/14  23:00:00,20.0,False,1237500.0,0.34375,1922.306864162054,1.375,22.038797334501705,22.034570604726905,22.01867064666669,22.449965084120667,22.345246416412245,22.17745001728564,16.7,29.4,1340
 07/14  23:15:00,20.15,False,1237500.0,0.34375,1922.650614162054,1.375,21.99400197786465,21.98979776963608,21.97678104998204,22.35006192222382,22.29376707211713,22.12088195836474,16.7,29.4,1341
 07/14  23:30:00,20.3,False,1237500.0,0.34375,1922.994364162054,1.375,21.956730254819348,21.951551834446764,21.942173721828752,22.263966952689675,22.244606132219648,22.071805779200837,16.7,29.4,1342
 07/14  23:45:00,20.450000000000003,False,1237500.0,0.34375,1923.338114162054,1.375,21.925028669733223,21.91826175275787,21.91291538068196,22.18921307774509,22.197873096113067,22.028658395406246,16.7,29.4,1343
 07/14  24:00:00,20.6,False,1237500.0,0.34375,1923.681864162054,1.375,21.89772472594352,21.889117733652757,21.88789159267844,22.1241451908705,22.15362435574941,21.99050071977893,16.7,29.4,1344
 07/15  00:15:00,20.450000000000003,False,427500.0,0.11875,1923.800614162054,0.475,21.749667952866584,21.74867742583214,21.74067485421765,21.952540042536747,21.999825331313232,21.838277121353272,16.7,29.4,1345
 07/15  00:30:00,20.3,False,427500.0,0.11875,1923.919364162054,0.475,21.607997117936524,21.619741825211943,21.598580473995053,21.79663015745642,21.82936399646243,21.690462714212476,16.7,29.4,1346
 07/15  00:45:00,20.15,False,427500.0,0.11875,1924.0381141620542,0.475,21.514031389312677,21.53507015377509,21.50370857775756,21.68859519587772,21.70704652055405,21.58969036745542,16.7,29.4,1347
 07/15  01:00:00,20.0,False,427500.0,0.11875,1924.1568641620543,0.475,21.44621001696911,21.471253474084303,21.434865386832364,21.60451701776253,21.6281578386306,21.517000746855782,16.7,29.4,1348
 07/15  01:15:00,20.0,False,427500.0,0.11875,1924.2756141620544,0.475,21.38884227747119,21.414818576312545,21.376936922322848,21.530505411892825,21.56937762759017,21.456096163117916,16.7,29.4,1349
 07/15  01:30:00,20.0,False,427500.0,0.11875,1924.3943641620544,0.475,21.336843549494297,21.36270368460318,21.32462693935752,21.463017844755814,21.517142954506298,21.40086699454342,16.7,29.4,1350
 07/15  01:45:00,20.0,False,427500.0,0.11875,1924.5131141620545,0.475,21.28948537533876,21.31492900560922,21.27705633629437,21.40188750450387,21.46834955576482,21.350341555502208,16.7,29.4,1351
 07/15  02:00:00,20.0,False,427500.0,0.11875,1924.6318641620546,0.475,21.24658819263602,21.27137767539339,21.23401314851833,21.34691196078316,21.42347433825952,21.304473063118085,16.7,29.4,1352
 07/15  02:15:00,19.85,False,427500.0,0.11875,1924.7506141620547,0.475,21.20205063222983,21.22636848080548,21.18851356057267,21.292000644503077,21.38274485642748,21.258335634907706,16.7,29.4,1353
 07/15  02:30:00,19.7,False,427500.0,0.11875,1924.8693641620548,0.475,21.155641656280583,21.17974332625633,21.140220176129056,21.23674968802644,21.34561321452494,21.21159361224347,16.7,29.4,1354
 07/15  02:45:00,19.55,False,427500.0,0.11875,1924.988114162055,0.475,21.109134313231465,21.13310957735357,21.09123429432609,21.18261473615972,21.311315597766853,21.165481703767536,16.7,29.4,1355
 07/15  03:00:00,19.4,False,427500.0,0.11875,1925.106864162055,0.475,21.0634052612543,21.087149041982737,21.042675851804773,21.13014374974983,21.27923880268489,21.120522541495305,16.7,29.4,1356
 07/15  03:15:00,19.275,False,427500.0,0.11875,1925.225614162055,0.475,21.019925945369977,21.043518691760436,20.996785451408588,21.08086285538552,21.24897500648922,21.078013590082747,16.7,29.4,1357
 07/15  03:30:00,19.15,False,427500.0,0.11875,1925.3443641620552,0.475,20.978465375681,21.001948027047263,20.95336487464746,21.034386080667588,21.22026783415132,21.037686438438925,16.7,29.4,1358
 07/15  03:45:00,19.025,False,427500.0,0.11875,1925.4631141620553,0.475,20.938317680411004,20.961670091919157,20.911461373743755,20.989847894037972,21.1929422269584,20.99884785341406,16.7,29.4,1359
 07/15  04:00:00,18.9,False,427500.0,0.11875,1925.5818641620554,0.475,20.89909035126967,20.92229859658964,20.87053589080306,20.94677706754529,21.16686013780763,20.96111240880306,16.7,29.4,1360
 07/15  04:15:00,18.9,False,427500.0,0.11875,1925.7006141620554,0.475,20.86494675533146,20.887248063790768,20.83491564116801,20.90852628010475,21.141915994413612,20.92751054696172,16.7,29.4,1361
 07/15  04:30:00,18.9,False,427500.0,0.11875,1925.8193641620555,0.475,20.835612549154856,20.85617633100069,20.804332948066172,20.87467770637792,21.118065890595133,20.897773085038956,16.7,29.4,1362
 07/15  04:45:00,18.9,False,427500.0,0.11875,1925.9381141620556,0.475,20.82477050825397,20.92124844153961,20.92597847856232,20.866990972510557,21.096407440155303,20.92707916820435,16.7,29.4,1363
 07/15  05:00:00,18.9,False,427500.0,0.11875,1926.0568641620557,0.475,20.831622590460537,21.09634675140608,21.20403859391239,20.883062585669677,21.08073707465746,21.019161519221228,16.7,29.4,1364
 07/15  05:15:00,19.325,False,427500.0,0.11875,1926.1756141620558,0.475,20.85954673441132,21.31849967925564,21.50870684492812,20.92123446023715,21.07558337347293,21.13671421846103,16.7,29.4,1365
 07/15  05:30:00,19.75,False,427500.0,0.11875,1926.294364162056,0.475,20.912337537767115,21.615345116685965,21.878989221504558,20.98661825264401,21.07980660174914,21.294619346070156,16.7,29.4,1366
 07/15  05:45:00,20.175,False,427500.0,0.11875,1926.413114162056,0.475,20.987131041433663,21.995700811764607,22.30226733690519,21.07286200630853,21.09505351477344,21.490602942237086,16.7,29.4,1367
 07/15  06:00:00,20.6,False,427500.0,0.11875,1926.531864162056,0.475,21.080900728026982,22.45208880336513,22.768093530855147,21.17935754606634,21.121498457865165,21.720387813235753,16.7,29.4,1368
