datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/15  06:15:00,21.0,False,2715341.469875092,0.7542615194097477,1927.2861256814658,3.017046077638991,22.20639138555154,22.203048380638496,22.545157135207816,22.18667811191322,22.05155955491893,22.238566913646004,22.2,23.9,1369
 07/15  06:30:00,21.4,False,2748626.9311750424,0.7635074808819562,1928.0496331623478,3.0540299235278248,22.199871703677847,22.19956925728709,22.47481192951242,22.200527254910487,22.20142432918229,22.255240894914024,22.2,23.9,1370
 07/15  06:45:00,21.8,False,2801718.3510813164,0.7782550975225878,1928.8278882598704,3.1130203900903513,22.201871644330243,22.19900951323902,22.601395651396523,22.20110604869633,22.20206509150248,22.281089589832916,22.2,23.9,1371
 07/15  07:00:00,22.2,False,2853355.000809887,0.7925986113360797,1929.6204868712066,3.1703944453443187,22.19995470284956,22.22025313752891,22.736287352654287,22.200947987292604,22.202238524453644,22.311936340955803,22.2,23.9,1372
 07/15  07:15:00,22.75,False,2950460.84916501,0.8195724581013916,1930.440059329308,3.2782898324055663,22.200409475538702,22.24751465272923,22.772482182951872,22.20229336332978,22.20037076208349,22.324614087326616,22.2,23.9,1373
 07/15  07:30:00,23.3,False,3054057.1132845087,0.8483491981345856,1931.2884085274427,3.3933967925383426,22.20111309433557,22.271250477755142,22.75534513507004,22.20145264720603,22.200745452599435,22.325981361393243,22.2,23.9,1374
 07/15  07:45:00,23.85,False,3160721.882644123,0.8779783007344786,1932.166386828177,3.5119132029379143,22.20031822478965,22.356801995522847,22.78122030201535,22.20143404017588,22.20113688537722,22.348182289576194,22.2,23.9,1375
 07/15  08:00:00,24.4,False,3270806.839157437,0.9085574553215102,1933.0749442834986,3.634229821286041,22.20077584761843,22.454573122126988,22.83218274516012,22.2019938571799,22.200388550826816,22.377982824582453,22.2,23.9,1376
 07/15  08:15:00,24.7,True,10866191.317387598,3.0183864770521103,1936.0933307605508,12.073545908208441,22.69561226442515,23.291488009198243,23.677329690974656,22.21053389558688,22.68106915744297,22.911206603525578,22.2,23.9,1377
 07/15  08:30:00,25.0,True,11082381.88443173,3.0784394123421466,1939.1717701728928,12.313757649368586,23.14358753567184,23.854103743021145,23.891379207173568,22.388956583908097,23.115793696878956,23.27876415333072,22.2,23.9,1378
 07/15  08:45:00,25.300000000000004,True,11288727.47057382,3.13575763071495,1942.3075278036079,12.5430305228598,23.542167273123116,23.896568552641973,23.89889294011561,22.63047630633386,23.466891208790543,23.486999256201024,22.2,23.9,1379
 07/15  09:00:00,25.6,True,11493493.227135086,3.192637007537524,1945.5001648111454,12.770548030150096,23.829572050843947,23.898755535091446,23.899030726685773,22.844804098909638,23.691456048890394,23.632723692084237,22.2,23.9,1380
 07/15  09:15:00,26.15,True,14860260.397192333,4.127850110331203,1949.6280149214765,16.511400441324813,23.896104950755685,23.89871183057592,23.89875819332257,23.336625388788555,23.894954138942268,23.785030900477,22.2,23.9,1381
 07/15  09:30:00,26.700000000000003,True,15354902.880406223,4.265250800112839,1953.8932657215894,17.061003200451356,23.898623396240843,23.898761250766626,23.898764572831507,23.73194095765968,23.898814279102005,23.865380891320132,22.2,23.9,1382
 07/15  09:45:00,27.25,True,15710297.582969094,4.363971550824748,1958.2572372724142,17.45588620329899,23.89811433259001,23.89846942116026,23.89823490910635,23.884521863809912,23.89801544754964,23.895471194843232,22.2,23.9,1383
 07/15  10:00:00,27.8,True,16035562.312532306,4.4543228645923065,1962.7115601370065,17.817291458369226,23.89798794942256,23.89847170750358,23.89817770731395,23.896474603165167,23.89782652560621,23.897787698602293,22.2,23.9,1384
 07/15  10:15:00,28.075000000000003,True,16519934.271019964,4.588870630838878,1967.3004307678455,18.355482523355512,23.89797381344869,23.898507399698744,23.898164435025105,23.89792699982639,23.89774948404764,23.898064426409313,22.2,23.9,1385
 07/15  10:30:00,28.35,True,16634578.06637394,4.620716129548317,1971.9211468973938,18.482864518193267,23.89798661326481,23.8985300152499,23.89815085787573,23.8980752155516,23.897717929535663,23.89809212629554,22.2,23.9,1386
 07/15  10:45:00,28.625,True,16720420.891582135,4.644561358772815,1976.5657082561665,18.57824543509126,23.89801748071837,23.898552052389466,23.89814890449204,23.89810271072319,23.897710873028117,23.898106404270237,22.2,23.9,1387
 07/15  11:00:00,28.9,True,16788779.68344419,4.663549912067831,1981.2292581682343,18.654199648271323,23.898048678235348,23.898578703122094,23.89815509777609,23.898130615245552,23.897716487629765,23.898125916401767,22.2,23.9,1388
 07/15  11:15:00,29.325,True,16379884.124713436,4.549967812420398,1985.7792259806547,18.199871249681593,23.8982011651588,23.898695392278515,23.898280358387208,23.89827612001257,23.89794499645584,23.898279606458583,22.2,23.9,1389
 07/15  11:30:00,29.75,True,16491691.856517624,4.58102551569934,1990.360251496354,18.32410206279736,23.89830841265921,23.898808063663825,23.89838102169506,23.898388521617992,23.898021838713216,23.89838157166986,22.2,23.9,1390
 07/15  11:45:00,30.175000000000004,True,16630662.129482424,4.619628369300673,1994.9798798656548,18.478513477202693,23.898397274462923,23.89889864684201,23.89845661716226,23.898472487505405,23.89809004738217,23.898463014670952,22.2,23.9,1391
 07/15  12:00:00,30.6,True,16743045.026372137,4.650845840658927,1999.6307257063138,18.603383362635707,23.898467679251493,23.898952903587737,23.89851304209123,23.898534753271225,23.8981463345375,23.898522942547835,22.2,23.9,1392
 07/15  12:15:00,30.875000000000004,True,15305032.092539726,4.251397803483257,2003.882123509797,17.005591213933027,23.8987327111538,23.89895792769359,23.89875845486751,23.898781120662584,23.898569374842072,23.89875991784391,22.2,23.9,1393
 07/15  12:30:00,31.15,True,15328166.765139692,4.257824101427691,2008.139947611225,17.031296405710766,23.89889335778073,23.899080098982022,23.898915873495465,23.89894104059474,23.898693234501085,23.898904721070807,22.2,23.9,1394
 07/15  12:45:00,31.425,True,15388304.76507141,4.274529101408725,2012.4144767126336,17.0981164056349,23.899049549706525,23.899223722007893,23.899070980484908,23.899097692561263,23.89880181335467,23.89904875162305,22.2,23.9,1395
 07/15  13:00:00,31.7,True,15461904.0118667,4.2949733366296385,2016.7094500492633,17.179893346518554,23.899160219011648,23.899304002512533,23.89917811976052,23.899192146516512,23.8988913728266,23.899145172125564,22.2,23.9,1396
 07/15  13:15:00,31.7,True,16689001.98938533,4.635833885940369,2021.3452839352037,18.543335543761476,23.899054421484266,23.899172943592244,23.89906769299176,23.89906598457196,23.898672160802786,23.899006640688604,22.2,23.9,1397
 07/15  13:30:00,31.7,True,16802524.68003421,4.667367966676169,2026.01265190188,18.669471866704676,23.89894173402492,23.89902156685116,23.898945979294957,23.898918978412283,23.89861829313957,23.89888931034458,22.2,23.9,1398
 07/15  13:45:00,31.7,True,16901248.307508707,4.694791196530196,2030.70744309841,18.779164786120784,23.89879266372632,23.89885287523293,23.89879189482405,23.8987379707709,23.898539368279582,23.898742954566757,22.2,23.9,1399
 07/15  14:00:00,31.7,True,17019276.87636163,4.727576910100453,2035.4350200085105,18.91030764040181,23.89868547744765,23.898746094496545,23.89868489055169,23.898611586471056,23.898467379548293,23.898639085703046,22.2,23.9,1400
 07/15  14:15:00,31.7,True,17455052.476669535,4.848625687963759,2040.2836456964742,19.394502751855036,23.898592234838468,23.898661585992613,23.89859525122565,23.898512563194,23.898349797994754,23.898542286649096,22.2,23.9,1401
 07/15  14:30:00,31.7,True,17555667.53840597,4.876574316223881,2045.1602200126981,19.506297264895522,23.89849012690353,23.89856155514136,23.89849534885942,23.89839904949326,23.898249180464298,23.898439052172375,22.2,23.9,1402
 07/15  14:45:00,31.7,True,17617885.531384904,4.893857092051362,2050.0540771047495,19.575428368205447,23.8983954346432,23.89846948070675,23.89840464349749,23.898295930554404,23.89815088194412,23.89834327426919,22.2,23.9,1403
 07/15  15:00:00,31.7,True,17665648.228266224,4.907124507851728,2054.961201612601,19.628498031406913,23.89833900875195,23.898418597819575,23.898353434256897,23.89824198802478,23.898077038889166,23.898286013548475,22.2,23.9,1404
 07/15  15:15:00,31.825,True,17134783.714820478,4.759662143005688,2059.720863755607,19.03864857202275,23.89838025792163,23.8984612209059,23.89839913136859,23.89852340079743,23.898146187560247,23.89838203971076,22.2,23.9,1405
 07/15  15:30:00,31.950000000000003,True,17206730.969462838,4.779647491517455,2064.5005112471245,19.11858996606982,23.89836938464159,23.89845465242871,23.89839230878008,23.89856181323129,23.898116016705227,23.89837883515738,22.2,23.9,1406
 07/15  15:45:00,32.075,True,17226962.95012013,4.7852674861444795,2069.285778733269,19.141069944577918,23.89836598636372,23.898446511873782,23.898384175347445,23.89860848139352,23.89808040731848,23.89837711245939,22.2,23.9,1407
 07/15  16:00:00,32.2,True,17185607.192891445,4.773779775803179,2074.0595585090723,19.095119103212717,23.89839171154395,23.89845473321317,23.898392908739144,23.898696031911083,23.898060899682115,23.898399257017893,22.2,23.9,1408
 07/15  16:15:00,32.2,True,15790060.109586304,4.386127808218418,2078.445686317291,17.54451123287367,23.898560604431307,23.89860264522858,23.898551242827363,23.89887382806082,23.89830288481007,23.89857824107163,22.2,23.9,1409
 07/15  16:30:00,32.2,True,15594963.534255402,4.331934315070945,2082.777620632362,17.32773726028378,23.898580677491275,23.89860485978278,23.89855599985718,23.898929618823928,23.898296685394563,23.898593568269945,22.2,23.9,1410
 07/15  16:45:00,32.2,True,15422768.174047677,4.284102270568799,2087.061722902931,17.136409082275197,23.89856517503681,23.89858142080429,23.89853341179856,23.89893566678316,23.89825496848196,23.898574128580954,22.2,23.9,1411
 07/15  17:00:00,32.2,True,15264937.511157764,4.240260419766045,2091.3019833226967,16.96104167906418,23.89854498247476,23.898564719358426,23.89851638617659,23.89892971258436,23.89821632781932,23.898554425682693,22.2,23.9,1412
 07/15  17:15:00,31.5,True,15004272.709978446,4.167853530549568,2095.4698368532463,16.67141412219827,23.89855301361272,23.898574802027905,23.89852937198011,23.898702230771416,23.898190396580024,23.89850996299443,22.2,23.9,1413
 07/15  17:30:00,30.8,True,14718781.424523767,4.088550395701046,2099.5583872489474,16.354201582804183,23.89857629255358,23.898598214344016,23.898556090852694,23.89870245557129,23.898177553276117,23.898522121319537,22.2,23.9,1414
 07/15  17:45:00,30.1,True,14472527.033713302,4.0201463982536945,2103.578533647201,16.080585593014778,23.89857714640476,23.89859868309852,23.89855834723417,23.89869217857333,23.89816541256068,23.898518353574293,22.2,23.9,1415
 07/15  18:00:00,29.4,True,14238180.720493168,3.955050200136991,2107.533583847338,15.820200800547964,23.89857164750906,23.898592509659768,23.898553340422893,23.89867391373647,23.89815489507523,23.898509261280687,22.2,23.9,1416
 07/15  18:15:00,29.275,True,9765947.56798222,2.712763213328394,2110.2463470606663,10.851052853313575,23.899333337443903,23.55433674685488,23.89932032316496,23.61651626372405,23.89938141130284,23.773777616498126,22.2,23.9,1417
 07/15  18:30:00,29.15,True,9626639.264242051,2.6740664622894585,2112.9204135229556,10.696265849157834,23.89942313915551,23.233155021561046,23.899416332529256,23.310203748495454,23.899436368246576,23.64832692199757,22.2,23.9,1418
 07/15  18:45:00,29.025,True,9555580.61447413,2.654327948465036,2115.5747414714206,10.617311793860145,23.899254835734997,23.042406579438214,23.89924759214356,23.09155520479517,23.897498457692237,23.565992533960838,22.2,23.9,1419
 07/15  19:00:00,28.9,True,9531319.46273377,2.647588739648269,2118.2223302110688,10.590354958593077,23.878769901077835,22.907389522241257,23.899283090182585,22.920382161090963,23.86778930995951,23.49472279691043,22.2,23.9,1420
 07/15  19:15:00,27.225,False,6497242.301167466,1.8047895281020736,2120.0271197391708,7.219158112408294,23.47394144379691,22.45055875923557,23.538418514483453,22.43876441330868,23.474327434411467,23.075202113047215,22.2,23.9,1421
 07/15  19:30:00,25.55,False,6143540.872088791,1.7065391311357752,2121.7336588703065,6.826156524543101,23.010683363736,22.21087273915624,23.10015072901491,22.210024748965974,23.014208485026977,22.70918801318002,22.2,23.9,1422
 07/15  19:45:00,23.875,False,5817957.433834526,1.616099287176257,2123.349758157483,6.464397148705028,22.70176122406214,22.20109846776034,22.792361134700837,22.20051888267134,22.770457864011952,22.53323951464132,22.2,23.9,1423
 07/15  20:00:00,22.2,False,5510919.02706048,1.530810840850133,2124.8805689983333,6.123243363400532,22.42218340349417,22.20077968419978,22.51291782932061,22.20146880650649,22.59805750071453,22.387081444847116,22.2,23.9,1424
 07/15  20:15:00,22.35,False,1440000.0,0.39999999999999997,2125.2805689983334,1.5999999999999999,22.650766504430912,22.543333834799576,22.71634128276003,22.5878336844236,22.64330971538617,22.628317004360056,16.7,29.4,1425
 07/15  20:30:00,22.5,False,1440000.0,0.39999999999999997,2125.6805689983335,1.5999999999999999,22.881919670014785,22.800879814055108,22.926631926175016,22.873304550857892,22.747388843093205,22.846024960839202,16.7,29.4,1426
 07/15  20:45:00,22.65,False,1440000.0,0.39999999999999997,2126.0805689983335,1.5999999999999999,22.922055947638377,22.848774838166488,22.9575637414858,22.92382612899698,22.778664458535,22.886177022964528,16.7,29.4,1427
 07/15  21:00:00,22.8,False,1440000.0,0.39999999999999997,2126.4805689983336,1.5999999999999999,22.862530664523767,22.80460730674307,22.89394813351597,22.872793552529807,22.743185942231676,22.835413119908857,16.7,29.4,1428
 07/15  21:15:00,23.075000000000003,False,427500.0,0.11875,2126.5993189983337,0.475,22.769694807420187,22.7280238660665,22.795014902830168,22.789398045515004,22.655722602291817,22.747570844824736,16.7,29.4,1429
 07/15  21:30:00,23.35,False,427500.0,0.11875,2126.718068998334,0.475,22.64667222069559,22.617743351435905,22.66322138963088,22.673529751683397,22.51262907799752,22.622759158288655,16.7,29.4,1430
 07/15  21:45:00,23.625,False,427500.0,0.11875,2126.836818998334,0.475,22.54358499639702,22.521672720721675,22.550366994834185,22.572168352925523,22.38062096267892,22.513682805511465,16.7,29.4,1431
 07/15  22:00:00,23.9,False,427500.0,0.11875,2126.955568998334,0.475,22.4672341876751,22.446308639380803,22.46423951515427,22.4915290672348,22.280384451772587,22.429939172243515,16.7,29.4,1432
 07/15  22:15:00,24.325,False,427500.0,0.11875,2127.074318998334,0.475,22.412031117167363,22.38734125220121,22.40046705409926,22.42750488070533,22.201829520802896,22.365834764995213,16.7,29.4,1433
 07/15  22:30:00,24.75,False,427500.0,0.11875,2127.193068998334,0.475,22.370386165572867,22.338870952759297,22.35128615755863,22.3743820300268,22.133150223757585,22.313615105935035,16.7,29.4,1434
 07/15  22:45:00,25.175000000000004,False,427500.0,0.11875,2127.3118189983343,0.475,22.338586542147496,22.29848345805777,22.31250246430652,22.329790603501365,22.06972742745835,22.2698180990943,16.7,29.4,1435
 07/15  23:00:00,25.6,False,427500.0,0.11875,2127.4305689983344,0.475,22.315633790820765,22.26588032780241,22.28288857437777,22.293410796768946,22.011294392882306,22.23382157653044,16.7,29.4,1436
 07/15  23:15:00,25.6,False,427500.0,0.11875,2127.5493189983345,0.475,22.290440691318885,22.234406815055944,22.2537271976876,22.25856380369464,21.95828231258294,22.199084164068,16.7,29.4,1437
 07/15  23:30:00,25.6,False,427500.0,0.11875,2127.6680689983345,0.475,22.262736236602247,22.204100181534,22.2246618512296,22.225258876596577,21.91061603546811,22.16547463628611,16.7,29.4,1438
 07/15  23:45:00,25.6,False,427500.0,0.11875,2127.7868189983346,0.475,22.23598868281245,22.17665322839667,22.19796881183237,22.19515797188247,21.86761515574749,22.134676770134288,16.7,29.4,1439
 07/15  24:00:00,25.6,False,427500.0,0.11875,2127.9055689983347,0.475,22.211723445331863,22.152504417506623,22.17459761281543,22.168668444353777,21.828589712507043,22.107216726502948,16.7,29.4,1440
 07/16  00:15:00,24.9,False,427500.0,0.11875,2128.024318998335,0.475,22.167450428158716,22.11223478564118,22.130605529733117,22.126339334571902,21.792941021939463,22.065914220008874,16.7,29.4,1441
 07/16  00:30:00,24.200000000000003,False,427500.0,0.11875,2128.143068998335,0.475,22.103600637878717,22.05656618947844,22.06625772545684,22.068864743448245,21.759923371783703,22.01104253360919,16.7,29.4,1442
 07/16  00:45:00,23.5,False,427500.0,0.11875,2128.261818998335,0.475,22.028975869233232,21.99244429276609,21.99068816076463,22.003162599301437,21.72868765896844,21.948791716206763,16.7,29.4,1443
 07/16  01:00:00,22.8,False,427500.0,0.11875,2128.380568998335,0.475,21.948609605000996,21.92317693838187,21.909129473678508,21.93251421318877,21.69843019690768,21.882372085431562,16.7,29.4,1444
 07/16  01:15:00,22.65,False,427500.0,0.11875,2128.499318998335,0.475,21.87923505733016,21.86130212874772,21.83790556369715,21.869433812158423,21.66856752096794,21.82328881658028,16.7,29.4,1445
 07/16  01:30:00,22.5,False,427500.0,0.11875,2128.6180689983353,0.475,21.820026688146672,21.805668798771105,21.77626586438899,21.812748731652057,21.638896624023587,21.77072134139648,16.7,29.4,1446
 07/16  01:45:00,22.35,False,427500.0,0.11875,2128.7368189983354,0.475,21.764966393582984,21.75189597617815,21.71841619392491,21.758059008098883,21.609477998343703,21.72056311402573,16.7,29.4,1447
 07/16  02:00:00,22.2,False,427500.0,0.11875,2128.8555689983355,0.475,21.711091050396085,21.698313707542784,21.661513749981797,21.70367795024288,21.580459280442817,21.67101114772127,16.7,29.4,1448
 07/16  02:15:00,22.625,False,427500.0,0.11875,2128.9743189983355,0.475,21.67543737964125,21.659556142171056,21.62316347568005,21.66422359296561,21.55202208613162,21.634880535317915,16.7,29.4,1449
 07/16  02:30:00,23.05,False,427500.0,0.11875,2129.0930689983356,0.475,21.657918621412318,21.635252871928827,21.603356508500816,21.639312692618187,21.52449413598915,21.612066966089863,16.7,29.4,1450
 07/16  02:45:00,23.475,False,427500.0,0.11875,2129.2118189983357,0.475,21.65179732109964,21.620074841696056,21.59518788853544,21.62360534048085,21.4982899901419,21.597791076390777,16.7,29.4,1451
 07/16  03:00:00,23.9,False,427500.0,0.11875,2129.330568998336,0.475,21.65305727607041,21.611351219640586,21.594515808011412,21.614420910570217,21.47380580026693,21.58943020291191,16.7,29.4,1452
 07/16  03:15:00,23.9,False,427500.0,0.11875,2129.449318998336,0.475,21.64820904143904,21.599103048013355,21.588259005527,21.601773251185296,21.451293923981805,21.5777276540293,16.7,29.4,1453
 07/16  03:30:00,23.9,False,427500.0,0.11875,2129.568068998336,0.475,21.63753467624568,21.583988337949915,21.57665235591888,21.5863114725078,21.430849767061986,21.563067321936852,16.7,29.4,1454
 07/16  03:45:00,23.9,False,427500.0,0.11875,2129.686818998336,0.475,21.62544566030233,21.56917166010225,21.563909289191923,21.57119241934895,21.412194910512003,21.54838278789149,16.7,29.4,1455
 07/16  04:00:00,23.9,False,427500.0,0.11875,2129.805568998336,0.475,21.61411909542484,21.555826394657903,21.552089601392755,21.557583647489007,21.39501898222709,21.534927544238318,16.7,29.4,1456
 07/16  04:15:00,23.9,False,427500.0,0.11875,2129.9243189983363,0.475,21.603557567601005,21.54358856578337,21.541110741310995,21.545116425709818,21.379098865738893,21.522494433228818,16.7,29.4,1457
 07/16  04:30:00,23.9,False,427500.0,0.11875,2130.0430689983364,0.475,21.59340704513563,21.53204611001661,21.53058636795963,21.533374424644908,21.36429072522488,21.51074093459633,16.7,29.4,1458
 07/16  04:45:00,23.9,False,427500.0,0.11875,2130.1618189983365,0.475,21.59932227307965,21.63578910367621,21.707872218559142,21.54501125375509,21.35173226188457,21.567945422190935,16.7,29.4,1459
 07/16  05:00:00,23.9,False,427500.0,0.11875,2130.2805689983365,0.475,21.62047023976015,21.865519509144452,22.05825620727952,21.57683158900912,21.34711793812105,21.693639096662857,16.7,29.4,1460
 07/16  05:15:00,24.325,False,427500.0,0.11875,2130.3993189983366,0.475,21.66977707529177,22.210484297817437,22.543159110373463,21.63929041413111,21.352256088180773,21.882993397158913,16.7,29.4,1461
 07/16  05:30:00,24.75,False,427500.0,0.11875,2130.5180689983367,0.475,21.74116936228335,22.588020602729515,23.004515745313878,21.72342874150385,21.370894769219863,22.08560584421009,16.7,29.4,1462
 07/16  05:45:00,25.175000000000004,False,427500.0,0.11875,2130.636818998337,0.475,21.82887520741063,23.01597977379905,23.47037794542795,21.825336849478266,21.40161546451981,22.30843704812714,16.7,29.4,1463
 07/16  06:00:00,25.6,False,427500.0,0.11875,2130.755568998337,0.475,21.939276310694133,23.51856512004436,23.966275470296267,21.949918253875214,21.44303658670878,22.56341434832375,16.7,29.4,1464
 07/16  06:15:00,25.875000000000004,False,3975325.519237426,1.1042570886770626,2131.859826087014,4.4170283547082505,22.19738744971025,22.78663072395705,23.708100066790077,22.194642896732788,22.16706210393264,22.61076464822456,22.2,23.9,1465
 07/16  06:30:00,26.15,False,4027067.012919037,1.1186297258108435,2132.978455812825,4.474518903243374,22.20095028752189,22.527839781776724,23.594684067106765,22.200591379206063,22.20111438578081,22.54503598027845,22.2,23.9,1466
 07/16  06:45:00,26.425,False,4047285.538614774,1.1242459829485483,2134.1027017957736,4.496983931794193,22.2005510614995,22.8048204541729,23.76181446301009,22.2012994920597,22.20122248842098,22.633941591832635,22.2,23.9,1467
 07/16  07:00:00,26.7,False,4087143.2754402943,1.1353175765111927,2135.2380193722847,4.541270306044771,22.20019996773044,23.162041279491547,23.896746027521218,22.2006292937248,22.20095985308308,22.73211528431022,22.2,23.9,1468
 07/16  07:15:00,27.1,False,4158523.627394097,1.1551454520539157,2136.393164824339,4.620581808215663,22.20008088890108,23.542166129594072,23.899808968948907,22.199789703043088,22.200289665279747,22.808427071153375,22.2,23.9,1469
 07/16  07:30:00,27.5,False,4231187.45985642,1.1753298499601166,2137.568494674299,4.701319399840466,22.200774706949478,23.86210411965644,23.899918284250436,22.2007598215148,22.200533575197746,22.87281810151378,22.2,23.9,1470
 07/16  07:45:00,27.9,False,4329123.851801289,1.2025344032781358,2138.771029077577,4.810137613112543,22.200177198155163,23.899381368150728,23.899867688266912,22.19947725170859,22.20003113545721,22.87978692834772,22.2,23.9,1471
 07/16  08:00:00,28.3,False,4386367.009571513,1.2184352804365313,2139.9894643580137,4.873741121746125,22.20072682836157,23.899894013074544,23.899892633258567,22.20085143782576,22.2008555221553,22.88044408693515,22.2,23.9,1472
 07/16  08:15:00,28.725,True,12249856.95654166,3.402738043483794,2143.3922024014973,13.610952173935177,22.98713014713225,23.899887475764803,23.89986882764697,22.38659030826188,22.81684532911841,23.19806441758486,22.2,23.9,1473
 07/16  08:30:00,29.15,True,12440137.760487076,3.4555938223575207,2146.847796223855,13.822375289430083,23.70933352031121,23.899325616861148,23.899425486549102,22.642937217358018,23.435053906571707,23.517215149530237,22.2,23.9,1474
 07/16  08:45:00,29.575,True,12646380.895368522,3.5128835820468116,2150.360679805902,14.051534328187246,23.894162790835352,23.89910240089769,23.89920958921123,22.871116295555314,23.77021115905533,23.66676044711098,22.2,23.9,1475
 07/16  09:00:00,30.0,True,12925936.24908238,3.5905378469673277,2153.951217652869,14.36215138786931,23.89890848959577,23.89863901389088,23.8986328670438,23.085520586916928,23.896937011932067,23.735727593875886,22.2,23.9,1476
 07/16  09:15:00,30.275,True,16402873.944265507,4.556353873407085,2158.5075715262765,18.22541549362834,23.89875683349617,23.8987435948964,23.89870473022423,23.55263498300089,23.89873924963355,23.82951587825025,22.2,23.9,1477
 07/16  09:30:00,30.55,True,16709773.519696517,4.641603755471254,2163.149175281748,18.566415021885017,23.898737350299108,23.89898638981388,23.89880244126309,23.882965702428443,23.898695986719137,23.89563757410473,22.2,23.9,1478
 07/16  09:45:00,30.825000000000003,True,16923906.196569227,4.701085054602562,2167.8502603363504,18.80434021841025,23.89811968538866,23.89866538720356,23.89832597076873,23.89800916937927,23.89793097284545,23.898210237117134,22.2,23.9,1479
 07/16  10:00:00,31.1,True,17044584.317271758,4.73460675479771,2172.584867091148,18.93842701919084,23.89805111972236,23.89863559828976,23.8982828772092,23.89820495170365,23.89781021774232,23.898196952933457,22.2,23.9,1480
 07/16  10:15:00,31.250000000000004,True,17539977.16046293,4.87221587790637,2177.4570829690547,19.48886351162548,23.898067245420457,23.89863244010312,23.898270147677295,23.898160253217316,23.89776451228045,23.898178919739728,22.2,23.9,1481
 07/16  10:30:00,31.4,True,17669334.888863724,4.9081485802399225,2182.3652315492945,19.63259432095969,23.898096103944624,23.898638419380397,23.898258940505347,23.89815237273796,23.897757323587275,23.89818063203112,22.2,23.9,1482
 07/16  10:45:00,31.55,True,17777764.94733844,4.938268040927344,2187.3034995902217,19.753072163709376,23.898125090182496,23.89865858204381,23.898253710950257,23.89817359254208,23.897771551956502,23.898196505535033,22.2,23.9,1483
 07/16  11:00:00,31.7,True,17871950.989048086,4.964430830291135,2192.267930420513,19.85772332116454,23.8981535164124,23.89868769454217,23.898256363942878,23.89820402739504,23.8977923736756,23.898218795193618,22.2,23.9,1484
 07/16  11:15:00,31.825,True,17283664.314301785,4.801017865083828,2197.068948285597,19.204071460335314,23.89829060674463,23.898790094927215,23.89836622022618,23.898340149935105,23.89801097284348,23.898359608935323,22.2,23.9,1485
 07/16  11:30:00,31.950000000000003,True,17264817.72794935,4.795782702208153,2201.864730987805,19.183130808832612,23.8983850395262,23.898890945299627,23.89844841092996,23.89843493272389,23.89808795169716,23.89844945603537,22.2,23.9,1486
 07/16  11:45:00,32.075,True,17264692.338632755,4.795747871842432,2206.660478859648,19.182991487369726,23.898467430785956,23.898966423152203,23.89851751174198,23.898513580318827,23.89815021941708,23.898523033083208,22.2,23.9,1487
 07/16  12:00:00,32.2,True,17262074.819380943,4.795020783161372,2211.455499642809,19.18008313264549,23.89852500987231,23.89900368788293,23.89856123595777,23.898565524078627,23.898200565219863,23.8985712046023,22.2,23.9,1488
 07/16  12:15:00,32.35,True,15756709.170092352,4.376863658358986,2215.8323633011682,17.507454633435945,23.89876601862443,23.8991701357914,23.898792393776397,23.89880299983897,23.89860360497692,23.898827030601627,22.2,23.9,1489
 07/16  12:30:00,32.5,True,15758195.15485422,4.377276431903949,2220.209639733072,17.509105727615797,23.89891620739049,23.89929533056571,23.89893845408057,23.898952829590066,23.8987250833958,23.898965581004525,22.2,23.9,1490
 07/16  12:45:00,32.65,True,15813471.290458463,4.392630914016239,2224.602270647088,17.570523656064957,23.899062930390425,23.89927601122657,23.89908122786629,23.899098280516377,23.898829444235083,23.899069578846944,22.2,23.9,1491
 07/16  13:00:00,32.8,True,15876026.441236949,4.410007344788041,2229.012277991876,17.640029379152164,23.89916751540076,23.89931806161101,23.89918079907398,23.899186856979316,23.89891522170599,23.89915369095421,22.2,23.9,1492
 07/16  13:15:00,32.925,True,17120614.799150012,4.7557263330972255,2233.7680043249734,19.022905332388902,23.89905385076978,23.899173576977237,23.89906239328798,23.899052022509537,23.898698201353888,23.899008008979685,22.2,23.9,1493
 07/16  13:30:00,33.05,True,17228070.769707374,4.785575213807603,2238.553579538781,19.142300855230413,23.89893215300286,23.8990159748578,23.898935225220416,23.898897120079155,23.89863764550869,23.898883623733784,22.2,23.9,1494
 07/16  13:45:00,33.175,True,17318691.910342477,4.81074775287291,2243.364327291654,19.24299101149164,23.898780054396504,23.89884840243888,23.89878201715886,23.89871257149156,23.898553441242424,23.898735297345645,22.2,23.9,1495
 07/16  14:00:00,33.3,True,17432327.150209825,4.842313097280507,2248.2066403889344,19.36925238912203,23.898671591106677,23.89874240028165,23.898675299953908,23.89858218408744,23.89847680330412,23.89862965574676,22.2,23.9,1496
 07/16  14:15:00,33.3,True,17853623.40893717,4.9593398358158804,2253.1659802247505,19.837359343263522,23.898578329338516,23.898656865038603,23.89858458607751,23.898479777995338,23.89835589723542,23.898531091137077,22.2,23.9,1497
 07/16  14:30:00,33.3,True,17932600.660511587,4.981277961253218,2258.1472581860035,19.92511184501287,23.898473612076057,23.898551166983403,23.89847961713714,23.898363721897343,23.89824994096308,23.898423611811403,22.2,23.9,1498
 07/16  14:45:00,33.3,True,17973826.716452166,4.992729643458935,2263.1399878294624,19.97091857383574,23.898375435744395,23.898458669926875,23.898389340488684,23.898256349320608,23.89814775626446,23.898325510349004,22.2,23.9,1499
 07/16  15:00:00,33.3,True,18017497.12612188,5.0048603128116325,2268.144848142274,20.01944125124653,23.898317259392837,23.898408135165543,23.898339210336196,23.898444636926342,23.89806977876001,23.898315804116187,22.2,23.9,1500
 07/16  15:15:00,33.175,True,17401852.135143682,4.833847815317689,2272.9786959575918,19.335391261270757,23.898369787701693,23.898462363228145,23.898398606630646,23.898535061408182,23.898138895842788,23.89838094296229,22.2,23.9,1501
 07/16  15:30:00,33.05,True,17392807.364799555,4.831335379110987,2277.8100313367027,19.32534151644395,23.898373951630248,23.89846968196056,23.89840750911976,23.898558538728505,23.898111691253337,23.898384274538483,22.2,23.9,1502
 07/16  15:45:00,32.925,True,17394280.554660026,4.831744598516673,2282.6417759352194,19.326978394066693,23.898357644026284,23.89845264181286,23.898390774401527,23.898559538529344,23.898072929400687,23.89836670563414,22.2,23.9,1503
 07/16  16:00:00,32.8,True,17385567.69536305,4.829324359823069,2287.4711002950426,19.317297439292275,23.89834623384173,23.898438399412782,23.89837650497327,23.89856522451761,23.8980428207578,23.898353836700636,22.2,23.9,1504
 07/16  16:15:00,32.8,True,16139434.185280804,4.483176162578001,2291.9542764576204,17.932704650312004,23.898481596829757,23.898562730843253,23.89850992406408,23.89868792018547,23.898269729723356,23.898502380329184,22.2,23.9,1505
 07/16  16:30:00,32.8,True,16136877.620984709,4.482466005829085,2296.4367424634493,17.92986402331634,23.89847527449803,23.898550161339493,23.89849823728208,23.89868562481931,23.898250582723826,23.89849197613255,22.2,23.9,1506
 07/16  16:45:00,32.8,True,16139121.539018854,4.483089316394126,2300.919831779843,17.932357265576503,23.898445251301226,23.89851360674212,23.89846063712282,23.89866642556044,23.89819672042405,23.89845652823013,22.2,23.9,1507
 07/16  17:00:00,32.8,True,16126094.006266152,4.479470557296153,2305.3993023371395,17.917882229184613,23.89843027779545,23.898490799911816,23.89843626847717,23.89867225882707,23.898150572407545,23.89843603548381,22.2,23.9,1508
 07/16  17:15:00,32.525,True,15966964.603183417,4.435267945328727,2309.834570282468,17.741071781314908,23.89843825352737,23.89848859845421,23.89843385004997,23.89869899738775,23.89812049706367,23.898436039296595,22.2,23.9,1509
 07/16  17:30:00,32.25,True,15789885.430996211,4.386079286387836,2314.220649568856,17.544317145551343,23.898454013581365,23.89849481566036,23.89844063555753,23.89872688431948,23.898103358219007,23.898443941467548,22.2,23.9,1510
 07/16  17:45:00,31.975,True,15566582.61627206,4.324050726742239,2318.5447002955984,17.296202906968954,23.89848303584608,23.898514568849876,23.89846192706046,23.89877496492559,23.898097954771973,23.898466490290797,22.2,23.9,1511
 07/16  18:00:00,31.7,True,15346645.952826183,4.262957209118384,2322.8076575047166,17.051828836473536,23.898504612497455,23.898531250793575,23.898479994572277,23.89881598090705,23.8980997971374,23.89848632718155,22.2,23.9,1512
 07/16  18:15:00,31.425,True,10588777.589474952,2.9413271081874863,2325.748984612904,11.765308432749945,23.89902691548569,23.698179328076304,23.89902392417658,23.899235546174776,23.899007590902936,23.85889466096326,22.2,23.9,1513
 07/16  18:30:00,31.15,True,10340501.65685154,2.87236157134765,2328.6213461842517,11.4894462853906,23.89912773097046,23.46497915330657,23.899125130587493,23.899317823036665,23.89909855776268,23.812329679132773,22.2,23.9,1514
 07/16  18:45:00,30.875000000000004,True,10169297.591638995,2.8248048865663873,2331.446151070818,11.29921954626555,23.899214244525734,23.283054054111066,23.89920970304645,23.899401310444745,23.899147406523348,23.77600534373027,22.2,23.9,1515
 07/16  19:00:00,30.6,True,9994590.308375988,2.7762750856599965,2334.222426156478,11.105100342639986,23.899287593912348,23.13573236585132,23.89927968294465,23.89949012759425,23.899183476331025,23.74659464932672,22.2,23.9,1516
 07/16  19:15:00,30.450000000000003,False,7013290.759884293,1.9481363221900814,2336.170562478668,7.7925452887603255,23.719332314569204,22.710333376334496,23.69840594906235,23.86886876753949,23.561234466988072,23.511634974898723,22.2,23.9,1517
 07/16  19:30:00,30.3,False,7009189.193520449,1.9469969982001247,2338.1175594768683,7.787987992800499,23.468505894886896,22.3155244945026,23.429430418764596,23.51399197184577,23.15145220395096,23.175780996790166,22.2,23.9,1518
 07/16  19:45:00,30.15,False,7021288.263970367,1.9503578511028794,2340.0679173279714,7.801431404411518,23.270125355357933,22.20437145303407,23.22933812310962,23.118137628835136,22.926907673322656,22.949776046731888,22.2,23.9,1519
 07/16  20:00:00,30.0,False,7030311.42989042,1.9528642860806722,2342.020781614052,7.811457144322689,23.09500251311761,22.199677127559404,23.057107922464606,22.80817642992394,22.760296971872418,22.784052192987595,22.2,23.9,1520
 07/16  20:15:00,29.725,False,1440000.0,0.39999999999999997,2342.420781614052,1.5999999999999999,23.443525195281328,22.837105111824307,23.372593317989192,23.478819152689947,22.832881405562784,23.192984836669513,16.7,29.4,1521
 07/16  20:30:00,29.45,False,1440000.0,0.39999999999999997,2342.820781614052,1.5999999999999999,23.74429141018068,23.310231710164093,23.65051602665132,24.06367367244581,22.963139122176432,23.546370388323666,16.7,29.4,1522
 07/16  20:45:00,29.175,False,1440000.0,0.39999999999999997,2343.220781614052,1.5999999999999999,23.81615047839148,23.45092789787421,23.71751232318573,24.24608024404499,23.014383123417986,23.64901081338288,16.7,29.4,1523
 07/16  21:00:00,28.9,False,1440000.0,0.39999999999999997,2343.6207816140522,1.5999999999999999,23.767044714546724,23.44058299603206,23.67122001928826,24.18725839397557,22.9947336605878,23.612167956886083,16.7,29.4,1524
 07/16  21:15:00,28.625,False,427500.0,0.11875,2343.7395316140523,0.475,23.674362601097982,23.388207055429064,23.582329076543317,24.055045629186672,22.92228172318029,23.524445217087468,16.7,29.4,1525
 07/16  21:30:00,28.35,False,427500.0,0.11875,2343.8582816140524,0.475,23.544670160197263,23.30065743008359,23.455975101881883,23.89163775062648,22.79398784724156,23.397385658006158,16.7,29.4,1526
 07/16  21:45:00,28.075000000000003,False,427500.0,0.11875,2343.9770316140525,0.475,23.42833889222732,23.22089134741556,23.34304226060756,23.745217802582086,22.675704545636854,23.282638969693874,16.7,29.4,1527
 07/16  22:00:00,27.8,False,427500.0,0.11875,2344.0957816140526,0.475,23.332320273319237,23.15326897085926,23.25079556956542,23.617061669134337,22.58741803409541,23.18817290339473,16.7,29.4,1528
 07/16  22:15:00,27.65,False,427500.0,0.11875,2344.2145316140527,0.475,23.247869523846887,23.089983147248365,23.16960056952276,23.498132320533276,22.518782382604638,23.104873588751182,16.7,29.4,1529
 07/16  22:30:00,27.5,False,427500.0,0.11875,2344.333281614053,0.475,23.16810816765536,23.02671216928105,23.092392558351897,23.38446122674247,22.45789546146802,23.02591391669976,16.7,29.4,1530
 07/16  22:45:00,27.35,False,427500.0,0.11875,2344.452031614053,0.475,23.09128775370785,22.963478016183963,23.01764074160656,23.27629858367509,22.40003794768345,22.949748608571383,16.7,29.4,1531
 07/16  23:00:00,27.2,False,427500.0,0.11875,2344.570781614053,0.475,23.017677276798214,22.90128270904248,22.94579348217577,23.174382449194432,22.344839729486285,22.876795129339435,16.7,29.4,1532
 07/16  23:15:00,26.925,False,427500.0,0.11875,2344.689531614053,0.475,22.94383266039357,22.83794954523693,22.873730977631592,23.076066875403587,22.29269145119596,22.80485430197233,16.7,29.4,1533
 07/16  23:30:00,26.65,False,427500.0,0.11875,2344.808281614053,0.475,22.869615626221908,22.773666903703862,22.80130583385035,22.981060136812573,22.24349817869888,22.733829335857514,16.7,29.4,1534
 07/16  23:45:00,26.375000000000004,False,427500.0,0.11875,2344.9270316140532,0.475,22.79614342342216,22.70940198299352,22.72953445739015,22.889883833661603,22.196835561213245,22.664359851736133,16.7,29.4,1535
 07/16  24:00:00,26.1,False,427500.0,0.11875,2345.0457816140533,0.475,22.723981410925877,22.645616925967683,22.65894075612999,22.80258273010733,22.152280402202614,22.5966804450667,16.7,29.4,1536
 07/17  00:15:00,25.975,False,427500.0,0.11875,2345.1645316140534,0.475,22.657710063238422,22.58546018714998,22.59344296257756,22.721900666208796,22.109544217727247,22.5336116193804,16.7,29.4,1537
 07/17  00:30:00,25.85,False,427500.0,0.11875,2345.2832816140535,0.475,22.596721064780223,22.52881461498055,22.53289063117312,22.64736803596608,22.068587011483206,22.474876271676635,16.7,29.4,1538
 07/17  00:45:00,25.725,False,427500.0,0.11875,2345.4020316140536,0.475,22.53934581975543,22.47441780260523,22.475537573216663,22.57739897209324,22.02926838693721,22.419193710921554,16.7,29.4,1539
 07/17  01:00:00,25.6,False,427500.0,0.11875,2345.5207816140537,0.475,22.484150101680296,22.42166678734221,22.42037009751473,22.511099907337268,21.99148679754948,22.3657547382848,16.7,29.4,1540
 07/17  01:15:00,25.450000000000003,False,427500.0,0.11875,2345.639531614054,0.475,22.4301839581362,22.37009892021074,22.36660986520476,22.447756304195583,21.955175486936195,22.313964906936697,16.7,29.4,1541
 07/17  01:30:00,25.3,False,427500.0,0.11875,2345.758281614054,0.475,22.377480258941667,22.31974464003995,22.31420897382442,22.387171191437385,21.92026345945705,22.263773704740096,16.7,29.4,1542
 07/17  01:45:00,25.15,False,427500.0,0.11875,2345.877031614054,0.475,22.32622614101966,22.27068978249685,22.263266787632134,22.32922950624032,21.886665596330666,22.215215562743925,16.7,29.4,1543
 07/17  02:00:00,25.0,False,427500.0,0.11875,2345.995781614054,0.475,22.276417646032503,22.222903668212872,22.21375407278995,22.273725847886706,21.854292288628614,22.16821870471013,16.7,29.4,1544
 07/17  02:15:00,24.85,False,427500.0,0.11875,2346.114531614054,0.475,22.22767689599531,22.176002814113296,22.16518392566689,22.22012568442557,21.82305825244384,22.122409514528982,16.7,29.4,1545
 07/17  02:30:00,24.7,False,427500.0,0.11875,2346.2332816140542,0.475,22.17989119910237,22.129913171209424,22.11744729125879,22.168221801554743,21.792883126259145,22.077671317876895,16.7,29.4,1546
 07/17  02:45:00,24.55,False,427500.0,0.11875,2346.3520316140543,0.475,22.133075353242383,22.08467945818613,22.07060386207925,22.117942244728116,21.763691912700715,22.033998566187318,16.7,29.4,1547
 07/17  03:00:00,24.4,False,427500.0,0.11875,2346.4707816140544,0.475,22.08721782385581,22.040301870418457,22.02466961947601,22.069185734997685,21.73541570523352,21.991358150796298,16.7,29.4,1548
 07/17  03:15:00,24.275,False,427500.0,0.11875,2346.5895316140545,0.475,22.043778607995822,21.998093825997053,21.98128496042547,22.023177627260587,21.707998474515552,21.950866699238897,16.7,29.4,1549
 07/17  03:30:00,24.15,False,427500.0,0.11875,2346.7082816140546,0.475,22.002404660761496,21.957734376854365,21.94012189225487,21.97951867354679,21.681409278069847,21.912237776297474,16.7,29.4,1550
 07/17  03:45:00,24.025,False,427500.0,0.11875,2346.8270316140547,0.475,21.962396423304146,21.918633666614195,21.900418642552054,21.93755273910121,21.655630794655178,21.874926453245358,16.7,29.4,1551
 07/17  04:00:00,23.9,False,427500.0,0.11875,2346.945781614055,0.475,21.923417801031565,21.88053861838248,21.861792129971136,21.89696987581424,21.630645537465583,21.838672792533,16.7,29.4,1552
 07/17  04:15:00,23.75,False,427500.0,0.11875,2347.064531614055,0.475,21.88398414907658,21.842171668865078,21.822631490453677,21.85644281560341,21.606424276327843,21.802330880065316,16.7,29.4,1553
 07/17  04:30:00,23.6,False,427500.0,0.11875,2347.183281614055,0.475,21.8443642126957,21.803776584641582,21.78317696735652,21.8161731641467,21.58291073156369,21.76608033208084,16.7,29.4,1554
 07/17  04:45:00,23.450000000000003,False,427500.0,0.11875,2347.302031614055,0.475,21.81963008192969,21.835949297331208,21.84957512050226,21.799270802270307,21.56100110308482,21.77308528102366,16.7,29.4,1555
 07/17  05:00:00,23.3,False,427500.0,0.11875,2347.420781614055,0.475,21.807764076549763,21.92260186769539,21.98694709053693,21.80255060550335,21.543274376038465,21.81262760326478,16.7,29.4,1556
 07/17  05:15:00,23.725,False,427500.0,0.11875,2347.5395316140552,0.475,21.820212112135543,22.038324405245955,22.14364711198736,21.83135972158434,21.531446496467545,21.872997969484146,16.7,29.4,1557
 07/17  05:30:00,24.15,False,427500.0,0.11875,2347.6582816140553,0.475,21.858972255718285,22.196729838648587,22.332724583277752,21.885265781841305,21.52591023174057,21.959920538245296,16.7,29.4,1558
 07/17  05:45:00,24.575,False,427500.0,0.11875,2347.7770316140554,0.475,21.91929572774752,22.42179874042572,22.583028510252404,21.96213117473453,21.527180168168808,22.082686864265796,16.7,29.4,1559
 07/17  06:00:00,25.0,False,427500.0,0.11875,2347.8957816140555,0.475,21.992412454029537,22.69905606099248,22.867480207168555,22.05483140922442,21.53546894966761,22.229849816216518,16.7,29.4,1560
 07/17  06:15:00,25.55,False,4021120.013964599,1.116977781656833,2349.0127593957122,4.467911126627332,22.19796339275205,22.24395896468225,22.60102227507082,22.19728996771334,22.190522400786847,22.28615140020106,22.2,23.9,1561
 07/17  06:30:00,26.1,False,4076086.670634674,1.1322462973985206,2350.1450056931108,4.528985189594082,22.2003574210233,22.19911393025077,22.49219201913395,22.201594148169068,22.200767659899668,22.258805035695353,22.2,23.9,1562
 07/17  06:45:00,26.65,False,4151544.949386729,1.1532069303852024,2351.298212623496,4.6128277215408096,22.20024151231166,22.19934446149999,22.65334570429724,22.20081050316703,22.20154568053451,22.291057572362085,22.2,23.9,1563
 07/17  07:00:00,27.2,False,4211271.351683012,1.1697975976897255,2352.468010221186,4.679190390758902,22.19987408650454,22.304059564324188,22.91324765178158,22.200223275807588,22.201606670380688,22.36380224975972,22.2,23.9,1564
 07/17  07:15:00,27.75,False,4284606.821654616,1.1901685615707265,2353.6581787827567,4.760674246282906,22.200314109189268,22.545490097596147,23.16342513802581,22.200149570704507,22.20039896027223,22.461955575157596,22.2,23.9,1565
 07/17  07:30:00,28.3,False,4360770.432987046,1.2113251202741795,2354.869503903031,4.845300481096718,22.199938592105383,22.8858577075221,23.403612978637327,22.20026542056745,22.20016760933284,22.57796846163302,22.2,23.9,1566
 07/17  07:45:00,28.85,False,4439868.999911528,1.233296944419869,2356.102800847451,4.933187777679476,22.19989700926209,23.252503017887097,23.645628410168307,22.200591306568064,22.199911876852315,22.699706324147574,22.2,23.9,1567
 07/17  08:00:00,29.4,False,4519407.243150767,1.2553909008752129,2357.358191748326,5.0215636035008515,22.199886131215667,23.58443802710685,23.826607275815903,22.199010946704217,22.20002274087961,22.801993024344448,22.2,23.9,1568
 07/17  08:15:00,29.825,True,12330780.934693351,3.4252169263037087,2360.7834086746298,13.700867705214835,23.05805032624484,23.88976418382226,23.89808472296528,22.498176015167022,22.80008226476032,23.228831502591945,22.2,23.9,1569
 07/17  08:30:00,30.25,True,12548944.39119251,3.485817886442364,2364.269226561072,13.943271545769456,23.819816361972187,23.89893330617639,23.89935259619912,22.84038450347359,23.409391403003674,23.57357563416499,22.2,23.9,1570
 07/17  08:45:00,30.675000000000004,True,12784992.082067307,3.5513866894631407,2367.820613250535,14.205546757852563,23.8967284898436,23.89898697020136,23.899123255056097,23.099617822241004,23.748162933813493,23.70852389423111,22.2,23.9,1571
 07/17  09:00:00,31.1,True,13011009.054166282,3.614169181712856,2371.434782432248,14.456676726851423,23.89884909748672,23.898521807415083,23.898509492356546,23.33132490819931,23.896215447727226,23.784684150636977,22.2,23.9,1572
 07/17  09:15:00,31.250000000000004,True,16554572.467465073,4.598492352073631,2376.0332747843217,18.393969408294524,23.89868859025456,23.89867354820285,23.898619507200326,23.7792524745544,23.89870466807654,23.874787757657735,22.2,23.9,1573
 07/17  09:30:00,31.4,True,16908255.68786898,4.696737691074716,2380.7300124753965,18.786950764298865,23.898056023851456,23.89846178588665,23.89815275026366,23.8956329747723,23.89802297549673,23.897665302054158,22.2,23.9,1574
 07/17  09:45:00,31.55,True,17107968.000746854,4.752213333540793,2385.482225808937,19.00885333416317,23.897963822619747,23.89846694144761,23.898126329310657,23.89781986668931,23.897848160683985,23.898045024150264,22.2,23.9,1575
 07/17  10:00:00,31.7,True,17260040.515987404,4.79445569888539,2390.2766815078226,19.17782279554156,23.89800385278971,23.898541479307525,23.898185012286497,23.898093654972943,23.897789120145458,23.898122623900427,22.2,23.9,1576
 07/17  10:15:00,31.825,True,17749092.868280727,4.930303574522424,2395.206985082345,19.721214298089695,23.89804390774975,23.89857696329205,23.89820157937301,23.898115765274795,23.89774932162724,23.898137507463368,22.2,23.9,1577
 07/17  10:30:00,31.950000000000003,True,17872389.211309567,4.964552558697101,2400.171537641042,19.858210234788405,23.898080309890837,23.898598855013788,23.89820401925338,23.89813639947112,23.89774077717501,23.898152072160826,22.2,23.9,1578
 07/17  10:45:00,32.075,True,17969577.885585632,4.991549412662676,2405.1630870537047,19.966197650650702,23.89811137755732,23.898625289097563,23.91459935152805,23.898162446091632,23.89775456530729,23.901450605916374,22.2,23.9,1579
 07/17  11:00:00,32.2,True,18052420.850233074,5.014561347286965,2410.1776484009915,20.05824538914786,23.89814043325937,23.89865458964423,23.94483766182258,23.89818991460434,23.89777484215804,23.907519488297716,22.2,23.9,1580
 07/17  11:15:00,32.475,True,17568406.77785514,4.880112993848649,2415.0577613948403,19.520451975394597,23.898263946438345,23.898743792040104,23.906230850787807,23.898307169731407,23.897987019371904,23.899906555673915,22.2,23.9,1581
 07/17  11:30:00,32.75,True,17606344.03987502,4.890651122187505,2419.948412517028,19.56260448875002,23.898360373266843,23.898842806689213,23.899736638066667,23.89840405967631,23.898064756509868,23.89868172684178,22.2,23.9,1582
 07/17  11:45:00,33.025,True,17667361.23134544,4.9076003420404,2424.8560128590684,19.6304013681616,23.89844816717616,23.898922040747877,23.90794127247015,23.898496601957,23.89813019533281,23.900387655536797,22.2,23.9,1583
 07/17  12:00:00,33.3,True,17705894.36353956,4.9183039898721,2429.7743168489405,19.6732159594884,23.89850980186344,23.898965160151388,23.927369775645825,23.89856050128903,23.89818488369618,23.904318024529175,22.2,23.9,1584
 07/17  12:15:00,33.3,True,16101362.882024074,4.472600800562242,2434.246917649503,17.89040320224897,23.89875351820384,23.899138192844376,23.903392198714556,23.898794804651256,23.8985861632849,23.899732975539784,22.2,23.9,1585
 07/17  12:30:00,33.3,True,15978049.02319213,4.438346950886703,2438.6852646003895,17.75338780354681,23.898931048226707,23.89929115100305,23.89968470128666,23.898975743323795,23.89872084585556,23.899120697939157,22.2,23.9,1586
 07/17  12:45:00,33.3,True,15913473.98534375,4.420409440373263,2443.1056740407626,17.681637761493054,23.8990947604458,23.89929176383557,23.89922876274781,23.89913928091982,23.89883355842241,23.899117625274283,22.2,23.9,1587
