datetime_raw,outdoor_c,occupied,facility_j,kwh,cumulative_kwh,demand_kw,SPACE1-1,SPACE2-1,SPACE3-1,SPACE4-1,SPACE5-1,mean_zone_c,heating_sp,cooling_sp,step
 07/19  19:45:00,26.85,False,6377071.4721120205,1.7714087422533389,2989.0307648063904,7.0856349690133555,22.9543599322956,22.201706649700167,23.02024091687571,22.208527572515088,22.77959378815321,22.632885771907954,22.2,23.9,1807
 07/19  20:00:00,25.6,False,6060604.051733616,1.68350112548156,2990.714265931872,6.73400450192624,22.72452804131676,22.19944829708068,22.79164840521151,22.200798430171364,22.619001021759992,22.507084839108057,22.2,23.9,1808
 07/19  20:15:00,25.450000000000003,False,1440000.0,0.39999999999999997,2991.114265931872,1.5999999999999999,23.003485419176485,22.68565024837721,23.043067060866832,22.791066113291308,22.690018752123763,22.84265751876712,16.7,29.4,1809
 07/19  20:30:00,25.3,False,1440000.0,0.39999999999999997,2991.514265931872,1.5999999999999999,23.274029269903963,23.06323004707756,23.29068852405122,23.23604324712997,22.827980066597604,23.138394230952066,16.7,29.4,1810
 07/19  20:45:00,25.15,False,1440000.0,0.39999999999999997,2991.9142659318723,1.5999999999999999,23.31901337616988,23.14796156584513,23.32686282653399,23.324670342751624,22.877504303333428,23.19920248292681,16.7,29.4,1811
 07/19  21:00:00,25.0,False,1440000.0,0.39999999999999997,2992.3142659318723,1.5999999999999999,23.24701167447073,23.1027345441636,23.25199096849008,23.26047294667918,22.84931450175268,23.14230492711125,16.7,29.4,1812
 07/19  21:15:00,24.85,False,427500.0,0.11875,2992.4330159318724,0.475,23.137479563977525,23.02238374449868,23.13953233806889,23.162551234806266,22.766904122592702,23.045770200788816,16.7,29.4,1813
 07/19  21:30:00,24.7,False,427500.0,0.11875,2992.5517659318725,0.475,22.995836758829423,22.909682332050505,22.99396743195382,23.03616870216564,22.629409749941548,22.913012994988186,16.7,29.4,1814
 07/19  21:45:00,24.55,False,427500.0,0.11875,2992.6705159318726,0.475,22.8709066111291,22.807911513519247,22.86502710207631,22.92184253821734,22.50289784706582,22.793717122401567,16.7,29.4,1815
 07/19  22:00:00,24.4,False,427500.0,0.11875,2992.7892659318727,0.475,22.768786917338343,22.721688804626307,22.75933914253825,22.82327558357084,22.407004766533223,22.696019042921392,16.7,29.4,1816
 07/19  22:15:00,24.4,False,427500.0,0.11875,2992.908015931873,0.475,22.68332217225017,22.646007647921333,22.671082140637424,22.735896651070732,22.331236455286444,22.61350901343322,16.7,29.4,1817
 07/19  22:30:00,24.4,False,427500.0,0.11875,2993.026765931873,0.475,22.6071867121314,22.575924154832208,22.5927770015157,22.65508923992645,22.26379482816137,22.538954387313428,16.7,29.4,1818
 07/19  22:45:00,24.4,False,427500.0,0.11875,2993.145515931873,0.475,22.537270052315318,22.50977115434872,22.520984187143537,22.57932999732649,22.200125503538896,22.46949617893459,16.7,29.4,1819
 07/19  23:00:00,24.4,False,427500.0,0.11875,2993.264265931873,0.475,22.47285077426852,22.447623582659308,22.454996686730468,22.50870417824104,22.139967865098896,22.404828617399648,16.7,29.4,1820
 07/19  23:15:00,24.55,False,427500.0,0.11875,2993.383015931873,0.475,22.415742723161507,22.390322088432765,22.39528742523581,22.443841314551687,22.08377054831715,22.34579281993978,16.7,29.4,1821
 07/19  23:30:00,24.7,False,427500.0,0.11875,2993.5017659318733,0.475,22.36577434310829,22.33782776373963,22.341561772992875,22.384618712160417,22.03151007270527,22.292258532941297,16.7,29.4,1822
 07/19  23:45:00,24.85,False,427500.0,0.11875,2993.6205159318733,0.475,22.32169143573347,22.28971468096221,22.29309250062181,22.330560875727997,21.98285653063992,22.24358320473708,16.7,29.4,1823
 07/19  24:00:00,25.0,False,427500.0,0.11875,2993.7392659318734,0.475,22.28263637393728,22.245784126244573,22.249466994084028,22.28140515020123,21.93759520825044,22.19937757054351,16.7,29.4,1824
 07/20  00:15:00,24.85,False,1237500.0,0.34375,2994.0830159318734,1.375,22.357630013520986,22.309601230175947,22.321960091882964,22.340643053340848,22.03609623837261,22.273186125458672,16.7,29.4,1825
 07/20  00:30:00,24.7,False,1237500.0,0.34375,2994.4267659318734,1.375,22.41805064157711,22.357489928172047,22.381779076946177,22.38451388409084,22.1413527550744,22.33663725717211,16.7,29.4,1826
 07/20  00:45:00,24.55,False,1237500.0,0.34375,2994.7705159318734,1.375,22.428188238797677,22.360668858779025,22.392043796558504,22.38417584093464,22.1907595935875,22.35116726573147,16.7,29.4,1827
 07/20  01:00:00,24.4,False,1237500.0,0.34375,2995.1142659318734,1.375,22.41280613119342,22.34449252436412,22.3771346440317,22.364929519606378,22.198794658540784,22.33963149554728,16.7,29.4,1828
 07/20  01:15:00,24.275,False,1237500.0,0.34375,2995.4580159318734,1.375,22.39310379466261,22.32608448919081,22.35729558930108,22.343845630201358,22.190497242200667,22.322165349111305,16.7,29.4,1829
 07/20  01:30:00,24.15,False,1237500.0,0.34375,2995.8017659318734,1.375,22.373472501696224,22.308070347353883,22.337518625530222,22.323502080080072,22.179156580839837,22.304344027100047,16.7,29.4,1830
 07/20  01:45:00,24.025,False,1237500.0,0.34375,2996.1455159318734,1.375,22.35272261999259,22.288665959858623,22.316503864329825,22.302071164619758,22.16695137061133,22.285382995882422,16.7,29.4,1831
 07/20  02:00:00,23.9,False,1237500.0,0.34375,2996.4892659318734,1.375,22.32958068344431,22.26717153888328,22.293314267621977,22.27881456003856,22.15334013481939,22.264444236961502,16.7,29.4,1832
 07/20  02:15:00,23.75,False,1237500.0,0.34375,2996.8330159318734,1.375,22.303785353988932,22.243464973595525,22.267582427573128,22.253576689959385,22.138281454277443,22.241338179878884,16.7,29.4,1833
 07/20  02:30:00,23.6,False,1237500.0,0.34375,2997.1767659318734,1.375,22.276067309384064,22.218081645354847,22.239919699691807,22.226863275913345,22.122175976560783,22.21662158138097,16.7,29.4,1834
 07/20  02:45:00,23.450000000000003,False,1237500.0,0.34375,2997.5205159318734,1.375,22.248850963138324,22.191513837096903,22.21098897688382,22.1991404414434,22.105403803259787,22.19117960436445,16.7,29.4,1835
 07/20  03:00:00,23.3,False,1237500.0,0.34375,2997.8642659318734,1.375,22.21911658366496,22.16402644744161,22.18115715999536,22.17065020500108,22.088196992629783,22.16462947774656,16.7,29.4,1836
 07/20  03:15:00,23.175,False,1237500.0,0.34375,2998.2080159318734,1.375,22.19012825975967,22.136944963170414,22.15424217920548,22.1426985150616,22.070822877682268,22.138967358975883,16.7,29.4,1837
 07/20  03:30:00,23.05,False,1237500.0,0.34375,2998.5517659318734,1.375,22.161365309644296,22.109959880603395,22.12545994702098,22.114957064804496,22.053175297915708,22.112983499997775,16.7,29.4,1838
 07/20  03:45:00,22.925,False,1237500.0,0.34375,2998.8955159318734,1.375,22.13230983140707,22.082876732943937,22.09705757393583,22.087217038819464,22.035533759128505,22.08699898724696,16.7,29.4,1839
 07/20  04:00:00,22.8,False,1237500.0,0.34375,2999.2392659318734,1.375,22.103024786527914,22.055626654585275,22.06865485627629,22.059396559294203,22.017922081194595,22.060924987575653,16.7,29.4,1840
 07/20  04:15:00,22.65,False,1237500.0,0.34375,2999.5830159318734,1.375,22.07180438334422,22.02614321569627,22.03751497196371,22.02941766785561,22.000339010474303,22.03304384986682,16.7,29.4,1841
 07/20  04:30:00,22.5,False,1237500.0,0.34375,2999.9267659318734,1.375,22.039119609193563,21.994830387993584,22.004140918470338,21.99767473006733,21.98277926098856,22.003708981342676,16.7,29.4,1842
 07/20  04:45:00,22.35,False,1237500.0,0.34375,3000.2705159318734,1.375,22.022276937761976,22.0404306691697,22.108991159358453,21.986040250996925,21.966049880117435,22.0247577794809,16.7,29.4,1843
 07/20  05:00:00,22.2,False,1237500.0,0.34375,3000.6142659318734,1.375,22.014008105394478,22.148167106538374,22.27140734221061,21.99129005837739,21.95270203247947,22.07551492900006,16.7,29.4,1844
 07/20  05:15:00,22.35,False,1237500.0,0.34375,3000.9580159318734,1.375,22.021708805507497,22.29287019879828,22.4586997793782,22.01629480829955,21.94468334167628,22.14685138673196,16.7,29.4,1845
 07/20  05:30:00,22.5,False,1237500.0,0.34375,3001.3017659318734,1.375,22.048985868357875,22.487703109250937,22.68830810153503,22.06079689359522,21.94255932158937,22.245670658865684,16.7,29.4,1846
 07/20  05:45:00,22.65,False,1237500.0,0.34375,3001.6455159318734,1.375,22.095683805216428,22.749370109384643,22.97501251288536,22.12743458029065,21.947022443586267,22.37890469027267,16.7,29.4,1847
 07/20  06:00:00,22.8,False,1237500.0,0.34375,3001.9892659318734,1.375,22.15548395609426,23.059116764110207,23.283950191241424,22.210899754382567,21.958470656630315,22.533584264491754,16.7,29.4,1848
 07/20  06:15:00,23.075000000000003,False,1237500.0,0.34375,3002.3330159318734,1.375,22.24376787191781,23.47146131957817,23.67146282294587,22.327254786784085,21.9802424501076,22.738837850266705,16.7,29.4,1849
 07/20  06:30:00,23.35,False,1237500.0,0.34375,3002.6767659318734,1.375,22.346113405836533,23.91674405442184,24.05112881832735,22.457855416528403,22.010150304362643,22.956398399895356,16.7,29.4,1850
 07/20  06:45:00,23.625,False,1237500.0,0.34375,3003.0205159318734,1.375,22.46512523651931,24.39461346690399,24.42041272453041,22.607992649910894,22.04853502192273,23.187335819957468,16.7,29.4,1851
 07/20  07:00:00,23.9,False,1237500.0,0.34375,3003.3642659318734,1.375,22.59957732035341,24.89433156022738,24.76894275668488,22.77583518565087,22.09505855735423,23.426749076054154,16.7,29.4,1852
 07/20  07:15:00,24.325,False,1237500.0,0.34375,3003.7080159318734,1.375,22.752200149804715,25.416122753797843,25.09877451694991,22.961825327180428,22.149173256349695,23.67561920081652,16.7,29.4,1853
 07/20  07:30:00,24.75,False,1237500.0,0.34375,3004.0517659318734,1.375,22.921475209561503,25.95371872113302,25.40542113557184,23.163335594210384,22.210108340935207,23.93081180028239,16.7,29.4,1854
 07/20  07:45:00,25.175000000000004,False,1237500.0,0.34375,3004.3955159318734,1.375,23.10508096824254,26.52230198844491,25.69075718504415,23.36629274186565,22.277195385327943,24.192325653785037,16.7,29.4,1855
 07/20  08:00:00,25.6,False,1237500.0,0.34375,3004.7392659318734,1.375,23.291865050019968,27.07461835388324,25.923824801137524,23.56386110369845,22.34973578741696,24.44078101923123,16.7,29.4,1856
 07/20  08:15:00,25.875000000000004,False,1237500.0,0.34375,3005.0830159318734,1.375,23.472885906820384,27.584089291960417,26.09006946460851,23.754639124241383,22.426173276705804,24.6655714128673,16.7,29.4,1857
 07/20  08:30:00,26.15,False,1237500.0,0.34375,3005.4267659318734,1.375,23.65129877071711,28.06169670901709,26.20282397159876,23.93836998576922,22.504721894413265,24.87178226630309,16.7,29.4,1858
 07/20  08:45:00,26.425,False,1237500.0,0.34375,3005.7705159318734,1.375,23.828626548453823,28.4832308531354,26.26543683307192,24.12117514164161,22.584088141477345,25.05651150355602,16.7,29.4,1859
 07/20  09:00:00,26.7,False,1237500.0,0.34375,3006.1142659318734,1.375,24.003913411390897,28.84229002011732,26.28647848248436,24.301966440393247,22.663410822208885,25.21961183531894,16.7,29.4,1860
 07/20  09:15:00,26.975,False,1237500.0,0.34375,3006.4580159318734,1.375,24.177257626762525,29.14846438364404,26.27972158339206,24.478494165754945,22.74198208294073,25.36518396849886,16.7,29.4,1861
 07/20  09:30:00,27.25,False,1237500.0,0.34375,3006.8017659318734,1.375,24.348267643482384,29.404041794963074,26.25514710414773,24.65099747618728,22.819393162766826,25.49556943630946,16.7,29.4,1862
 07/20  09:45:00,27.525,False,1237500.0,0.34375,3007.1455159318734,1.375,24.50913621219204,29.59494194973596,26.21716583508911,24.80798763308118,22.89122274380371,25.6040908747804,16.7,29.4,1863
 07/20  10:00:00,27.8,False,1237500.0,0.34375,3007.4892659318734,1.375,24.662884905993906,29.727238999840075,26.182427751383997,24.95724634679448,22.96273121406229,25.698505843614953,16.7,29.4,1864
 07/20  10:15:00,28.075000000000003,False,1237500.0,0.34375,3007.8330159318734,1.375,24.81378119045791,29.80694586941675,26.17154862042625,25.098691261438056,23.034782490389176,25.785149886425632,16.7,29.4,1865
 07/20  10:30:00,28.35,False,1237500.0,0.34375,3008.1767659318734,1.375,24.96271776303693,29.837678402180057,26.182373986288034,25.237602572137863,23.107091477505797,25.865492840229734,16.7,29.4,1866
 07/20  10:45:00,28.625,False,1237500.0,0.34375,3008.5205159318734,1.375,25.106856778376528,29.815195075193248,26.204771795236034,25.369136291959133,23.179058093463,25.93500360684559,16.7,29.4,1867
 07/20  11:00:00,28.9,False,1237500.0,0.34375,3008.8642659318734,1.375,25.245110005423044,29.74179885765184,26.233852550296906,25.496893849866836,23.250541943057048,25.993639441259138,16.7,29.4,1868
 07/20  11:15:00,28.9,False,1237500.0,0.34375,3009.2080159318734,1.375,25.361340050231878,29.62271411077508,26.26271953097038,25.608334127174444,23.317941078460397,26.034609779522434,16.7,29.4,1869
 07/20  11:30:00,28.9,False,1237500.0,0.34375,3009.5517659318734,1.375,25.47794259401746,29.450349021533487,26.292211448222076,25.72165404664321,23.393035329183505,26.067038487919945,16.7,29.4,1870
 07/20  11:45:00,28.9,False,1237500.0,0.34375,3009.8955159318734,1.375,25.58724199556372,29.24650832089433,26.32261927316328,25.825865115205453,23.45815410726092,26.088077762417544,16.7,29.4,1871
 07/20  12:00:00,28.9,False,1237500.0,0.34375,3010.2392659318734,1.375,25.678333454903704,29.008641216639,26.335499719841764,25.90535056035198,23.515025156697003,26.08857002168669,16.7,29.4,1872
 07/20  12:15:00,28.9,False,1237500.0,0.34375,3010.5830159318734,1.375,25.761613863916512,28.74826747287533,26.34702979141173,25.97478989781212,23.56742515402995,26.07982523600913,16.7,29.4,1873
 07/20  12:30:00,28.9,False,1237500.0,0.34375,3010.9267659318734,1.375,25.84439069047825,28.48088914414,26.36418821587308,26.04334321069583,23.61698283465341,26.069958819168114,16.7,29.4,1874
 07/20  12:45:00,28.9,False,1237500.0,0.34375,3011.2705159318734,1.375,25.91777602043829,28.21576512249036,26.379561365647763,26.105391208091447,23.6638617001718,26.05647108336793,16.7,29.4,1875
 07/20  13:00:00,28.9,False,1237500.0,0.34375,3011.6142659318734,1.375,25.978844211065876,27.986574404968497,26.390192733048075,26.189137998988176,23.70783253158469,26.05051637593106,16.7,29.4,1876
 07/20  13:15:00,29.025,False,1237500.0,0.34375,3011.9580159318734,1.375,26.03317847108429,27.79697978051909,26.400686895413116,26.318905778181165,23.749112433463505,26.05977267173223,16.7,29.4,1877
 07/20  13:30:00,29.15,False,1237500.0,0.34375,3012.3017659318734,1.375,26.08920362994437,27.645780058336133,26.42156964449281,26.49983890274589,23.788432808672667,26.088965008838375,16.7,29.4,1878
 07/20  13:45:00,29.275,False,1237500.0,0.34375,3012.6455159318734,1.375,26.14678080044351,27.513087645081377,26.44357082049355,26.722390775790423,23.82661053895397,26.13048811615257,16.7,29.4,1879
 07/20  14:00:00,29.4,False,1237500.0,0.34375,3012.9892659318734,1.375,26.20401820571106,27.39391482542897,26.46121775617569,26.98150517652495,23.863990681158672,26.180929328999866,16.7,29.4,1880
 07/20  14:15:00,29.4,False,1237500.0,0.34375,3013.3330159318734,1.375,26.257024216586917,27.28522788099138,26.472265752081253,27.272686253410136,23.9006118615332,26.23756319292058,16.7,29.4,1881
 07/20  14:30:00,29.4,False,1237500.0,0.34375,3013.6767659318734,1.375,26.30242078104334,27.191019525710548,26.4774446816332,27.57662767304036,23.932731891105696,26.29604891050663,16.7,29.4,1882
 07/20  14:45:00,29.4,False,1237500.0,0.34375,3014.0205159318734,1.375,26.34975101720842,27.09278310850612,26.47905644766398,27.937582298212725,23.970818149548546,26.365998204227957,16.7,29.4,1883
 07/20  15:00:00,29.4,False,1237500.0,0.34375,3014.3642659318734,1.375,26.388939951148803,27.00707838734605,26.476634055995905,28.28640075543453,24.00540368105657,26.432891366196372,16.7,29.4,1884
 07/20  15:15:00,29.275,False,1237500.0,0.34375,3014.7080159318734,1.375,26.41956976720835,26.9245053423209,26.466932152672467,28.633420719306145,24.03783408947455,26.496452414196483,16.7,29.4,1885
 07/20  15:30:00,29.15,False,1237500.0,0.34375,3015.0517659318734,1.375,26.44124838729809,26.844412538374502,26.450084429977977,28.970146962784572,24.06799527798976,26.554777519284976,16.7,29.4,1886
 07/20  15:45:00,29.025,False,1237500.0,0.34375,3015.3955159318734,1.375,26.44799682139932,26.7587846273336,26.419530461539548,29.2687124290281,24.095382630699177,26.59808139399995,16.7,29.4,1887
 07/20  16:00:00,28.9,False,1237500.0,0.34375,3015.7392659318734,1.375,26.438487787164878,26.665866717817607,26.374490293679116,29.52160393983469,24.119187562629648,26.623927260225184,16.7,29.4,1888
 07/20  16:15:00,28.475,False,1237500.0,0.34375,3016.0830159318734,1.375,26.402813070945,26.562784130287085,26.310166889827432,29.7125603579822,24.138083487161023,26.625281587240544,16.7,29.4,1889
 07/20  16:30:00,28.05,False,1237500.0,0.34375,3016.4267659318734,1.375,26.326098501241272,26.445850671955373,26.224583388151537,29.79921768573585,24.151434005154687,26.589436850447743,16.7,29.4,1890
 07/20  16:45:00,27.625,False,1237500.0,0.34375,3016.7705159318734,1.375,26.21991081382268,26.31431693294381,26.119116331711982,29.807311894813434,24.15821443125441,26.523774080909266,16.7,29.4,1891
 07/20  17:00:00,27.2,False,1237500.0,0.34375,3017.1142659318734,1.375,26.092842212446733,26.169420327422603,25.996369043018277,29.75365171923716,24.15741945556411,26.433940551537773,16.7,29.4,1892
 07/20  17:15:00,27.075,False,1237500.0,0.34375,3017.4580159318734,1.375,25.95598158858088,26.018370786759974,25.865927093246444,29.64668231960972,24.148473224712397,26.327087002581884,16.7,29.4,1893
 07/20  17:30:00,26.95,False,1237500.0,0.34375,3017.8017659318734,1.375,25.80991858952969,25.861587175865584,25.72868555869042,29.48307222859552,24.1311991950519,26.202892549546625,16.7,29.4,1894
 07/20  17:45:00,26.825,False,1237500.0,0.34375,3018.1455159318734,1.375,25.653323994282644,25.696871729250795,25.581845494929567,29.25770183500148,24.105570755736256,26.059062761840153,16.7,29.4,1895
 07/20  18:00:00,26.7,False,1237500.0,0.34375,3018.4892659318734,1.375,25.491064377334524,25.53051148188832,25.4320334129343,28.93925206538248,24.07503157125964,25.89357858175985,16.7,29.4,1896
 07/20  18:15:00,26.275,False,1237500.0,0.34375,3018.8330159318734,1.375,25.2888347716122,25.328534198068084,25.241647697581143,28.514124050864304,24.02909072467699,25.680446288560546,16.7,29.4,1897
 07/20  18:30:00,25.85,False,1237500.0,0.34375,3019.1767659318734,1.375,25.08855838848197,25.126491598388043,25.04710806584304,28.068203197697308,23.97656144928065,25.4613845399382,16.7,29.4,1898
 07/20  18:45:00,25.425,False,1237500.0,0.34375,3019.5205159318734,1.375,24.890517520882867,24.92417384026245,24.850442688740028,27.647046658167568,23.916917586250435,25.245819658860672,16.7,29.4,1899
 07/20  19:00:00,25.0,False,1237500.0,0.34375,3019.8642659318734,1.375,24.6924391216996,24.722132864275267,24.65252265069936,27.208914429512504,23.851021065508284,25.025406026339006,16.7,29.4,1900
 07/20  19:15:00,24.725,False,1237500.0,0.34375,3020.2080159318734,1.375,24.498208171690067,24.523017384587675,24.45677243131525,26.746386858920083,23.77984231607145,24.80084543251691,16.7,29.4,1901
 07/20  19:30:00,24.45,False,1237500.0,0.34375,3020.5517659318734,1.375,24.306112369606247,24.322930722672755,24.259217673175897,26.23992596420254,23.704112031682165,24.566459752267924,16.7,29.4,1902
 07/20  19:45:00,24.175,False,1237500.0,0.34375,3020.8955159318734,1.375,24.124586563917525,24.135691754749857,24.073823155664865,25.77348320688272,23.62453315850821,24.346423567944633,16.7,29.4,1903
 07/20  20:00:00,23.9,False,1237500.0,0.34375,3021.2392659318734,1.375,23.957577270007118,23.966001572611933,23.906350419078667,25.382491679522367,23.54261496729719,24.151007181703456,16.7,29.4,1904
 07/20  20:15:00,23.475,False,1237500.0,0.34375,3021.5830159318734,1.375,23.796503934310163,23.80483337947919,23.746571775532104,25.030471337878648,23.46019765133569,23.96771561570716,16.7,29.4,1905
 07/20  20:30:00,23.05,False,1237500.0,0.34375,3021.9267659318734,1.375,23.63996574823216,23.650509145365632,23.592389255273595,24.71045622500296,23.37846559134417,23.7943571930437,16.7,29.4,1906
 07/20  20:45:00,22.625,False,1237500.0,0.34375,3022.2705159318734,1.375,23.48915544593877,23.50306650549123,23.444390541486023,24.41871674575323,23.297953454601767,23.630656538654204,16.7,29.4,1907
 07/20  21:00:00,22.2,False,1237500.0,0.34375,3022.6142659318734,1.375,23.34787275983805,23.365936432391493,23.30600584525257,24.160160715508272,23.22081246425951,23.480157643449978,16.7,29.4,1908
 07/20  21:15:00,21.8,False,1237500.0,0.34375,3022.9580159318734,1.375,23.21314101647785,23.235234016814296,23.17369079837225,23.92551018902198,23.14634904592768,23.338785013322813,16.7,29.4,1909
 07/20  21:30:00,21.4,False,1237500.0,0.34375,3023.3017659318734,1.375,23.0824026413206,23.10826333569043,23.0448532479166,23.70786036498719,23.073684035554503,23.203412725093866,16.7,29.4,1910
 07/20  21:45:00,21.0,False,1237500.0,0.34375,3023.6455159318734,1.375,22.95500017974697,22.984526815417087,22.918987264855872,23.50484858016041,23.002509769959367,23.073174522027944,16.7,29.4,1911
 07/20  22:00:00,20.6,False,1237500.0,0.34375,3023.9892659318734,1.375,22.83097520002545,22.864110275065592,22.79622675666005,23.315457831727347,22.932852361628537,22.947924485021396,16.7,29.4,1912
 07/20  22:15:00,20.450000000000003,False,1237500.0,0.34375,3024.3330159318734,1.375,22.717327503103352,22.75238424077689,22.68342279074815,23.14390695980269,22.86480625264185,22.832369549414587,16.7,29.4,1913
 07/20  22:30:00,20.3,False,1237500.0,0.34375,3024.6767659318734,1.375,22.61371171954933,22.648893561248567,22.58029544288643,22.98855840987352,22.798595465513163,22.7260109198142,16.7,29.4,1914
 07/20  22:45:00,20.15,False,1237500.0,0.34375,3025.0205159318734,1.375,22.51696106448826,22.551239318214293,22.48380112203202,22.845940347317285,22.73428020865384,22.62644441214114,16.7,29.4,1915
 07/20  23:00:00,20.0,False,1237500.0,0.34375,3025.3642659318734,1.375,22.42518559357285,22.45817289407392,22.392121345560856,22.713887378387163,22.67192789901804,22.532259022122567,16.7,29.4,1916
 07/20  23:15:00,20.0,False,1237500.0,0.34375,3025.7080159318734,1.375,22.341328786485796,22.372183775632376,22.30804908440771,22.594087507090705,22.61163031697618,22.445455894118552,16.7,29.4,1917
 07/20  23:30:00,20.0,False,1237500.0,0.34375,3026.0517659318734,1.375,22.265001144287236,22.29291359217831,22.23124490658226,22.485481556171717,22.553481122657864,22.36562446437548,16.7,29.4,1918
 07/20  23:45:00,20.0,False,1237500.0,0.34375,3026.3955159318734,1.375,22.194537243003847,22.21907407906215,22.16015724231123,22.38618820043985,22.497553882290024,22.291502129421417,16.7,29.4,1919
 07/20  24:00:00,20.0,False,1237500.0,0.34375,3026.7392659318734,1.375,22.128846949356348,22.14989847016404,22.09376588886481,22.294928001854554,22.443892901727,22.22226644239335,16.7,29.4,1920
 07/21  00:15:00,19.85,False,1237500.0,0.34375,3027.0830159318734,1.375,22.063886203894096,22.08248487183168,22.028471096161667,22.20834805490775,22.394588503079323,22.1555557459749,16.7,29.4,1921
 07/21  00:30:00,19.7,False,1237500.0,0.34375,3027.4267659318734,1.375,21.99957797838412,22.016813539833212,21.964182675885198,22.12605160235104,22.34558482357521,22.090442124005754,16.7,29.4,1922
 07/21  00:45:00,19.55,False,1237500.0,0.34375,3027.7705159318734,1.375,21.937050363964488,21.953564679894114,21.901852925769703,22.04838211462929,22.296226421358917,22.027415301123302,16.7,29.4,1923
 07/21  01:00:00,19.4,False,1237500.0,0.34375,3028.1142659318734,1.375,21.876741584376383,21.89284845751084,21.841818549673206,21.975154410358407,22.24746009386593,21.966804619156953,16.7,29.4,1924
 07/21  01:15:00,19.275,False,1237500.0,0.34375,3028.4580159318734,1.375,21.82032295998069,21.83624880785221,21.78625291893487,21.90770539183878,22.199989531422528,21.910103922005817,16.7,29.4,1925
 07/21  01:30:00,19.15,False,1237500.0,0.34375,3028.8017659318734,1.375,21.76729341646916,21.78327949432276,21.73471154522117,21.84532274197633,22.154050507484268,21.85693154109474,16.7,29.4,1926
 07/21  01:45:00,19.025,False,1237500.0,0.34375,3029.1455159318734,1.375,21.71673376728364,21.73302983825756,21.68605854208993,21.78690276356333,22.109678761339747,21.80648073450684,16.7,29.4,1927
 07/21  02:00:00,18.9,False,1237500.0,0.34375,3029.4892659318734,1.375,21.668175339719856,21.68503148602052,21.63965587510284,21.731813087587263,22.06687087443454,21.758309332573,16.7,29.4,1928
 07/21  02:15:00,18.75,False,1237500.0,0.34375,3029.8330159318734,1.375,21.620073374390792,21.6378657666552,21.593698108573157,21.67849299985228,22.02560671517054,21.711147392928396,16.7,29.4,1929
 07/21  02:30:00,18.6,False,1237500.0,0.34375,3030.1767659318734,1.375,21.5726845412772,21.59148437384356,21.548094607520703,21.62677180566896,21.985957717495275,21.664998609161138,16.7,29.4,1930
 07/21  02:45:00,18.450000000000003,False,1237500.0,0.34375,3030.5205159318734,1.375,21.52617211314122,21.546159178455184,21.503275947245967,21.57681211931556,21.94773771040835,21.620031413713257,16.7,29.4,1931
 07/21  03:00:00,18.3,False,1237500.0,0.34375,3030.8642659318734,1.375,21.4809007078991,21.50199394248039,21.459480572190618,21.52862335427773,21.910814952383067,21.57636270584618,16.7,29.4,1932
 07/21  03:15:00,18.175,False,1237500.0,0.34375,3031.2080159318734,1.375,21.43582141514603,21.4577079304827,21.415115248004227,21.48084065576756,21.87510987899841,21.532919025679785,16.7,29.4,1933
 07/21  03:30:00,18.05,False,1237500.0,0.34375,3031.5517659318734,1.375,21.391066907273764,21.41350174304148,21.370388293588476,21.43359738878416,21.84054488177854,21.489819842893287,16.7,29.4,1934
 07/21  03:45:00,17.925,False,1237500.0,0.34375,3031.8955159318734,1.375,21.3469485536389,21.36981150703289,21.32590872969797,21.38727021043188,21.807039839233727,21.447395768007073,16.7,29.4,1935
 07/21  04:00:00,17.8,False,1237500.0,0.34375,3032.2392659318734,1.375,21.30356624883644,21.32678989914039,21.28195899518102,21.341958762945534,21.774520770585266,21.40575893533773,16.7,29.4,1936
 07/21  04:15:00,17.925,False,1237500.0,0.34375,3032.5830159318734,1.375,21.26812664141308,21.29004265906407,21.245734118407256,21.303224317454067,21.74295167812782,21.37001588289326,16.7,29.4,1937
 07/21  04:30:00,18.05,False,1237500.0,0.34375,3032.9267659318734,1.375,21.240566135955163,21.259392449215973,21.21721433592637,21.270848225250663,21.712386707826028,21.34008157083484,16.7,29.4,1938
 07/21  04:45:00,18.175,False,1237500.0,0.34375,3033.2705159318734,1.375,21.232334721137303,21.359871086781386,21.40080197580412,21.26251507313196,21.684335424773124,21.38797165632558,16.7,29.4,1939
 07/21  05:00:00,18.3,False,1237500.0,0.34375,3033.6142659318734,1.375,21.2398523798827,21.590653499269266,21.75933339076357,21.27416961781985,21.664767312427838,21.505755240032645,16.7,29.4,1940
 07/21  05:15:00,18.575000000000003,False,1237500.0,0.34375,3033.9580159318734,1.375,21.270472404386663,21.970681163145496,22.294272679563512,21.311994829235797,21.65241825630292,21.69996786652688,16.7,29.4,1941
 07/21  05:30:00,18.85,False,1237500.0,0.34375,3034.3017659318734,1.375,21.320587571627776,22.408847854460127,22.829315901858585,21.371399801122323,21.65550142847718,21.917130511509196,16.7,29.4,1942
 07/21  05:45:00,19.125,False,1237500.0,0.34375,3034.6455159318734,1.375,21.38417923049866,22.89803874102508,23.354191622610493,21.446349326142517,21.67226996069561,22.151005776194474,16.7,29.4,1943
 07/21  06:00:00,19.4,False,1237500.0,0.34375,3034.9892659318734,1.375,21.46096084326873,23.441482086905985,23.8716916891198,21.53562010642939,21.700574851124536,22.40206591536969,16.7,29.4,1944
 07/21  06:15:00,19.975,False,1237500.0,0.34375,3035.3330159318734,1.375,21.55354066909877,24.00622219281621,24.34244039407136,21.63948981141642,21.73671078547978,22.65568077057651,16.7,29.4,1945
 07/21  06:30:00,20.55,False,1237500.0,0.34375,3035.6767659318734,1.375,21.688733216343078,24.69975348051576,24.87939036904281,21.78419172010506,21.78784171825055,22.96798210085145,16.7,29.4,1946
 07/21  06:45:00,21.125,False,1237500.0,0.34375,3036.0205159318734,1.375,21.833797076147416,25.341199966177683,25.3026287091073,21.937893703373025,21.845321525657432,23.252168196092573,16.7,29.4,1947
 07/21  07:00:00,21.7,False,1237500.0,0.34375,3036.3642659318734,1.375,21.988176212638063,25.9476167085412,25.63582528985436,22.099852084196456,21.909552666979017,23.516204592441817,16.7,29.4,1948
 07/21  07:15:00,22.1,False,1237500.0,0.34375,3036.7080159318734,1.375,22.137547872081072,26.49850460692012,25.884102453281287,22.25766758223091,21.97450203627205,23.750464910157085,16.7,29.4,1949
 07/21  07:30:00,22.5,False,1237500.0,0.34375,3037.0517659318734,1.375,22.31154439059818,27.078425415984142,26.096958632135376,22.4363714970414,22.049620037782923,23.994583994708403,16.7,29.4,1950
 07/21  07:45:00,22.9,False,1237500.0,0.34375,3037.3955159318734,1.375,22.47616561024704,27.596965031599943,26.23058634516548,22.60189413375964,22.12207841889694,24.20553790793381,16.7,29.4,1951
 07/21  08:00:00,23.3,False,1237500.0,0.34375,3037.7392659318734,1.375,22.642877465209143,28.09752102009843,26.2942428136449,22.765539741010603,22.19613115539302,24.399262439071215,16.7,29.4,1952
 07/21  08:15:00,23.575000000000003,False,1237500.0,0.34375,3038.0830159318734,1.375,22.81174618695044,28.542369791994396,26.29342340781908,22.934571293521685,22.27029084279858,24.570480304616837,16.7,29.4,1953
 07/21  08:30:00,23.85,False,1237500.0,0.34375,3038.4267659318734,1.375,22.979356117825134,28.94842172047808,26.254147962645703,23.10114520306296,22.34395405091571,24.72540501098552,16.7,29.4,1954
 07/21  08:45:00,24.125,False,1237500.0,0.34375,3038.7705159318734,1.375,23.149364996894263,29.321963540887825,26.192365353503025,23.26327170262411,22.416960747332368,24.868785268248317,16.7,29.4,1955
 07/21  09:00:00,24.4,False,1237500.0,0.34375,3039.1142659318734,1.375,23.32481060263288,29.626241636727794,26.11375963096748,23.43239768175187,22.489580262558903,24.997357962927786,16.7,29.4,1956
 07/21  09:15:00,24.825,False,1237500.0,0.34375,3039.4580159318734,1.375,23.50629097995224,29.86086814286921,26.02978898468958,23.610991534401894,22.56198542110836,25.113985012604257,16.7,29.4,1957
 07/21  09:30:00,25.25,False,1237500.0,0.34375,3039.8017659318734,1.375,23.68335516377148,30.03636466288915,25.944910041258453,23.780566007865428,22.63026425806665,25.21509202677023,16.7,29.4,1958
 07/21  09:45:00,25.675000000000004,False,1237500.0,0.34375,3040.1455159318734,1.375,23.85071829542009,30.15021515642716,25.8486419541847,23.93885574096051,22.697226017547163,25.297131432907925,16.7,29.4,1959
 07/21  10:00:00,26.1,False,1237500.0,0.34375,3040.4892659318734,1.375,24.008125366561327,30.213961594919063,25.77010835685327,24.08195241797187,22.763782157459996,25.367585978753105,16.7,29.4,1960
 07/21  10:15:00,26.1,False,1237500.0,0.34375,3040.8330159318734,1.375,24.142366713322943,30.19804203515781,25.694099681934347,24.208333237651143,22.831878197024533,25.414943973018158,16.7,29.4,1961
 07/21  10:30:00,26.1,False,1237500.0,0.34375,3041.1767659318734,1.375,24.261532110261086,30.117385202000698,25.624203533751515,24.318639638989307,22.90012039710089,25.4443761764207,16.7,29.4,1962
 07/21  10:45:00,26.1,False,1237500.0,0.34375,3041.5205159318734,1.375,24.375720371731937,30.01271261196876,25.57564772584608,24.41604127437965,22.963999876533972,25.46882437209208,16.7,29.4,1963
 07/21  11:00:00,26.1,False,1237500.0,0.34375,3041.8642659318734,1.375,24.505420021385444,29.841165593589736,25.53615386164284,24.52787678042902,23.038644077409053,25.489852066891224,16.7,29.4,1964
 07/21  11:15:00,26.525,False,1237500.0,0.34375,3042.2080159318734,1.375,24.63360825369014,29.629750105048224,25.531187996475985,24.646706486130668,23.109321233193064,25.510114814907617,16.7,29.4,1965
 07/21  11:30:00,26.950000000000003,False,1237500.0,0.34375,3042.5517659318734,1.375,24.770598958626472,29.39506914571584,25.547560279985746,24.768457593222536,23.17853596189866,25.53204438788985,16.7,29.4,1966
 07/21  11:45:00,27.375,False,1237500.0,0.34375,3042.8955159318734,1.375,24.90808834924278,29.12571441870473,25.57399808564214,24.887657635984368,23.23630770841758,25.54635323959832,16.7,29.4,1967
 07/21  12:00:00,27.8,False,1237500.0,0.34375,3043.2392659318734,1.375,25.04341874870012,28.841913091475067,25.611480810550216,25.00688311944307,23.29052802400175,25.558844758834045,16.7,29.4,1968
 07/21  12:15:00,27.8,False,1237500.0,0.34375,3043.5830159318734,1.375,25.15772979796329,28.545384665377828,25.65188141243689,25.119337689541457,23.34258466338658,25.563383645741208,16.7,29.4,1969
 07/21  12:30:00,27.8,False,1237500.0,0.34375,3043.9267659318734,1.375,25.259456578485608,28.24627777415409,25.69059881791027,25.223619244605228,23.39292218371837,25.56257491977471,16.7,29.4,1970
 07/21  12:45:00,27.8,False,1237500.0,0.34375,3044.2705159318734,1.375,25.34907920844564,27.95276912640777,25.717489334203524,25.311478051618742,23.44160701243657,25.55448454662245,16.7,29.4,1971
 07/21  13:00:00,27.8,False,1237500.0,0.34375,3044.6142659318734,1.375,25.42567876447117,27.68928072412988,25.731459225774326,25.40100594739786,23.488182120044968,25.54712135636364,16.7,29.4,1972
 07/21  13:15:00,27.8,False,1237500.0,0.34375,3044.9580159318734,1.375,25.48880939459428,27.45552246963524,25.73430327905193,25.516560978340436,23.53214258005424,25.545467740335226,16.7,29.4,1973
 07/21  13:30:00,27.8,False,1237500.0,0.34375,3045.3017659318734,1.375,25.53589903849309,27.2488594537699,25.733711516440504,25.66616829910164,23.573232181191443,25.551574097799314,16.7,29.4,1974
 07/21  13:45:00,27.8,False,1237500.0,0.34375,3045.6455159318734,1.375,25.582276850461422,27.05962847488156,25.72891565307176,25.86184290388457,23.611527520740434,25.56883828060795,16.7,29.4,1975
 07/21  14:00:00,27.8,False,1237500.0,0.34375,3045.9892659318734,1.375,25.628030858297684,26.89751802728208,25.732866778756563,26.09111124309596,23.647508181379543,25.599407017762367,16.7,29.4,1976
 07/21  14:15:00,27.25,False,1237500.0,0.34375,3046.3330159318734,1.375,25.649014588012985,26.757822404544875,25.739804401112067,26.309725014256465,23.681678417442026,25.627608965073684,16.7,29.4,1977
 07/21  14:30:00,26.700000000000003,False,1237500.0,0.34375,3046.6767659318734,1.375,25.63340562813776,26.6387275866318,25.7485002580037,26.470726587424647,23.71377986742032,25.641027985523646,16.7,29.4,1978
 07/21  14:45:00,26.15,False,1237500.0,0.34375,3047.0205159318734,1.375,25.59071474101713,26.53114034107711,25.751163228686632,26.57520149611295,23.74286650514432,25.63821726240763,16.7,29.4,1979
 07/21  15:00:00,25.6,False,1237500.0,0.34375,3047.3642659318734,1.375,25.53511370562251,26.42207363075901,25.73630480294808,26.651147215674023,23.76748800737339,25.622425472475406,16.7,29.4,1980
 07/21  15:15:00,25.450000000000003,False,1237500.0,0.34375,3047.7080159318734,1.375,25.471617663197712,26.322306779153926,25.71921574168101,26.678153435228705,23.78644772950669,25.59554826975361,16.7,29.4,1981
 07/21  15:30:00,25.3,False,1237500.0,0.34375,3048.0517659318734,1.375,25.398785404648883,26.23715799893492,25.70810809434429,26.63597130420463,23.798978413348465,25.555800243096236,16.7,29.4,1982
 07/21  15:45:00,25.15,False,1237500.0,0.34375,3048.3955159318734,1.375,25.303261520708396,26.122448442922742,25.656871144465484,26.53036767904076,23.804264719054988,25.483442701238474,16.7,29.4,1983
 07/21  16:00:00,25.0,False,1237500.0,0.34375,3048.7392659318734,1.375,25.182017915530093,25.96644678687057,25.552857430037463,26.37031961469219,23.80080586381552,25.37448952218917,16.7,29.4,1984
 07/21  16:15:00,24.3,False,1237500.0,0.34375,3049.0830159318734,1.375,25.02110880356584,25.763356577743625,25.388322964948557,26.147421630891024,23.78720004679768,25.221482004789344,16.7,29.4,1985
 07/21  16:30:00,23.6,False,1237500.0,0.34375,3049.4267659318734,1.375,24.825187875757905,25.52128168698949,25.173774691500512,25.86806160441771,23.76244281681127,25.030149735095375,16.7,29.4,1986
 07/21  16:45:00,22.9,False,1237500.0,0.34375,3049.7705159318734,1.375,24.63489116844343,25.28566199794815,24.9605683118543,25.627546941226267,23.7266847728903,24.84707063847249,16.7,29.4,1987
 07/21  17:00:00,22.2,False,1237500.0,0.34375,3050.1142659318734,1.375,24.45535806246144,25.066161387658223,24.76185826007123,25.42741672011509,23.68204141869554,24.678567169800306,16.7,29.4,1988
 07/21  17:15:00,22.075,False,1237500.0,0.34375,3050.4580159318734,1.375,24.294093452276616,24.865144581589707,24.58302170673005,25.25659436382538,23.631025237842124,24.525975868452775,16.7,29.4,1989
 07/21  17:30:00,21.95,False,1237500.0,0.34375,3050.8017659318734,1.375,24.145780710298656,24.675539427841965,24.416298349621886,25.105378444988705,23.575613717355136,24.38372213002127,16.7,29.4,1990
 07/21  17:45:00,21.825,False,1237500.0,0.34375,3051.1455159318734,1.375,24.013239333265904,24.495460812571384,24.25836562725261,25.03051521103456,23.517359946206287,24.26298818606615,16.7,29.4,1991
 07/21  18:00:00,21.7,False,1237500.0,0.34375,3051.4892659318734,1.375,23.89443702470087,24.32260433211728,24.10632640869998,25.04819273020981,23.45787938369053,24.16588797588369,16.7,29.4,1992
 07/21  18:15:00,21.975,False,1237500.0,0.34375,3051.8330159318734,1.375,23.7891628362582,24.160703454367447,23.96567462068504,25.108633913185667,23.398503525623244,24.084535670023918,16.7,29.4,1993
 07/21  18:30:00,22.25,False,1237500.0,0.34375,3052.1767659318734,1.375,23.7007467962436,24.010531162090132,23.83760165953916,25.247864567320587,23.34009873909707,24.027368584858113,16.7,29.4,1994
 07/21  18:45:00,22.525,False,1237500.0,0.34375,3052.5205159318734,1.375,23.61351327527561,23.864921836899946,23.71423975840949,25.33316454678141,23.283212395697053,23.961810362612702,16.7,29.4,1995
 07/21  19:00:00,22.8,False,1237500.0,0.34375,3052.8642659318734,1.375,23.514403869050945,23.71995127581064,23.590513176738742,25.230100925638776,23.227062343912404,23.856406318230302,16.7,29.4,1996
 07/21  19:15:00,22.65,False,1237500.0,0.34375,3053.2080159318734,1.375,23.400259786744847,23.57158727560872,23.459679547513705,24.99179737376528,23.170111208330184,23.71868703839255,16.7,29.4,1997
 07/21  19:30:00,22.5,False,1237500.0,0.34375,3053.5517659318734,1.375,23.284258816841717,23.42560755863414,23.32762356044927,24.655797168559918,23.116852223235743,23.562027865544156,16.7,29.4,1998
 07/21  19:45:00,22.35,False,1237500.0,0.34375,3053.8955159318734,1.375,23.15522058173783,23.270252344271093,23.18209982357256,24.30245378680594,23.049091620592613,23.391823631396004,16.7,29.4,1999
 07/21  20:00:00,22.2,False,1237500.0,0.34375,3054.2392659318734,1.375,23.039521003947893,23.13393501141555,23.05384011147568,24.022435845085116,22.98092397669042,23.24613118972293,16.7,29.4,2000
 07/21  20:15:00,22.075,False,1237500.0,0.34375,3054.5830159318734,1.375,22.93981919029623,23.01868508796993,22.945786915149096,23.80041241628005,22.916781287585405,23.124296979456144,16.7,29.4,2001
 07/21  20:30:00,21.95,False,1237500.0,0.34375,3054.9267659318734,1.375,22.84786662862226,22.91419052888352,22.8480384578188,23.60252673392975,22.85524972197692,23.01357441424625,16.7,29.4,2002
 07/21  20:45:00,21.825,False,1237500.0,0.34375,3055.2705159318734,1.375,22.759964002777277,22.81592940055221,22.755703989666824,23.417595456790423,22.795140222890357,22.90886661453542,16.7,29.4,2003
 07/21  21:00:00,21.7,False,1237500.0,0.34375,3055.6142659318734,1.375,22.67558045112471,22.723251773961064,22.668016683392903,23.24671872183761,22.73643599230831,22.81000072452492,16.7,29.4,2004
 07/21  21:15:00,21.7,False,1237500.0,0.34375,3055.9580159318734,1.375,22.598239357356217,22.63786131261831,22.587357085353723,23.092936901658813,22.67951404631184,22.71918174065978,16.7,29.4,2005
 07/21  21:30:00,21.7,False,1237500.0,0.34375,3056.3017659318734,1.375,22.52780540313512,22.55943630432901,22.5135616507907,22.95494044895271,22.624647959765,22.63607835339451,16.7,29.4,2006
 07/21  21:45:00,21.7,False,1237500.0,0.34375,3056.6455159318734,1.375,22.462738846499008,22.486811060861427,22.44532125619661,22.83027346653597,22.571944686276957,22.559417863273996,16.7,29.4,2007
 07/21  22:00:00,21.7,False,1237500.0,0.34375,3056.9892659318734,1.375,22.402030729064837,22.419167128420835,22.38168851679706,22.717193545097103,22.52143024045141,22.48830203196625,16.7,29.4,2008
 07/21  22:15:00,21.7,False,1237500.0,0.34375,3057.3330159318734,1.375,22.346264090650248,22.35741699276137,22.32385940763824,22.615876098817203,22.476075652374043,22.42389844844822,16.7,29.4,2009
 07/21  22:30:00,21.7,False,1237500.0,0.34375,3057.6767659318734,1.375,22.29519518705362,22.30128621926288,22.27165549293499,22.525367256447048,22.431171952771912,22.36493522169409,16.7,29.4,2010
 07/21  22:45:00,21.7,False,1237500.0,0.34375,3058.0205159318734,1.375,22.248190556157912,22.24982150798741,22.224051874220955,22.44415725446071,22.3858649103912,22.310417220643636,16.7,29.4,2011
 07/21  23:00:00,21.7,False,1237500.0,0.34375,3058.3642659318734,1.375,22.20472002182835,22.20251635718541,22.1803134328966,22.37097708843998,22.34124679480778,22.25995473903162,16.7,29.4,2012
 07/21  23:15:00,21.275,False,1237500.0,0.34375,3058.7080159318734,1.375,22.152058221121123,22.1489055161724,22.127770012495446,22.29489969024724,22.29812067812617,22.204350823632478,16.7,29.4,2013
 07/21  23:30:00,20.85,False,1237500.0,0.34375,3059.0517659318734,1.375,22.090402611382505,22.08914242236592,22.06627123032445,22.215694647693105,22.256593901619603,22.14362096267711,16.7,29.4,2014
 07/21  23:45:00,20.425,False,1237500.0,0.34375,3059.3955159318734,1.375,22.02465126614335,22.02681966531209,22.00055957725238,22.13655858975988,22.216436127517543,22.08100504519705,16.7,29.4,2015
 07/21  24:00:00,20.0,False,1237500.0,0.34375,3059.7392659318734,1.375,21.95768940490898,21.96373439738814,21.933515078193818,22.058930131499807,22.177480590888248,22.018269920575797,16.7,29.4,2016
